timestamp,equipment_id,zone_name,status,zone_temp_c,zone_setpoint_c,zone_rh_percent,supply_air_temp_c,return_air_temp_c,supply_air_rh_percent,return_air_rh_percent,supply_airflow_cmh,fan_speed_percent,cooling_valve_percent,damper_position_percent,outdoor_air_percent,filter_dp_pa,co2_ppm,pm25_ug_m3,occupancy,sensor_quality,communication_status,data_age_seconds
2026-07-12T00:00:00+06:30,AHU-01,Check-in Hall,running,23.38,23.00,57.0,14.27,23.70,64.0,57.0,8602,47.8,31.9,25.0,21.3,144.7,456,7.4,29,GOOD,online,0
2026-07-12T00:00:00+06:30,AHU-02,Departure Hall,running,22.79,22.50,58.4,14.60,23.21,65.4,58.4,9252,46.3,29.4,25.0,21.3,147.8,458,7.6,32,GOOD,online,0
2026-07-12T00:00:00+06:30,AHU-03,Arrival Hall,running,23.57,23.00,55.1,14.08,23.69,62.1,55.1,9924,50.9,36.9,25.0,21.3,158.6,454,10.5,25,GOOD,online,0
2026-07-12T00:00:00+06:30,AHU-04,Baggage Claim,running,23.94,23.50,56.7,14.51,24.06,63.7,56.7,7808,48.8,33.5,25.0,21.3,161.0,452,8.0,21,GOOD,online,0
2026-07-12T00:00:00+06:30,AHU-05,VIP Lounge,running,22.29,22.00,58.0,14.55,22.62,65.0,58.0,3700,46.2,29.4,25.0,21.3,162.8,446,10.3,11,GOOD,online,0
2026-07-12T00:00:00+06:30,AHU-06,Immigration Hall,running,23.35,23.00,58.5,14.34,23.76,65.5,58.5,7081,47.2,31.0,25.0,21.3,169.0,452,9.6,21,GOOD,online,0
2026-07-12T00:10:00+06:30,AHU-01,Check-in Hall,running,23.51,23.00,55.8,14.22,23.95,62.8,55.8,8963,49.8,35.2,25.0,21.3,147.2,456,7.3,29,GOOD,online,0
2026-07-12T00:10:00+06:30,AHU-02,Departure Hall,running,22.83,22.50,57.4,14.39,23.20,64.4,57.4,9386,46.9,30.5,25.0,21.3,148.7,458,9.3,32,GOOD,online,0
2026-07-12T00:10:00+06:30,AHU-03,Arrival Hall,running,23.56,23.00,56.9,14.41,23.89,63.9,56.9,9883,50.7,36.6,25.0,21.3,158.4,454,8.2,25,GOOD,online,0
2026-07-12T00:10:00+06:30,AHU-04,Baggage Claim,running,23.86,23.50,55.2,14.24,24.32,62.2,55.2,7588,47.4,31.3,25.0,21.3,159.3,452,8.3,21,GOOD,online,0
2026-07-12T00:10:00+06:30,AHU-05,VIP Lounge,running,22.42,22.00,58.6,14.29,22.58,65.6,58.6,3870,48.4,32.9,25.0,21.3,165.5,446,9.9,11,GOOD,online,0
2026-07-12T00:10:00+06:30,AHU-06,Immigration Hall,running,23.52,23.00,57.5,14.32,23.95,64.5,57.5,7501,50.0,35.5,25.0,21.3,172.5,452,8.9,21,GOOD,online,0
2026-07-12T00:20:00+06:30,AHU-01,Check-in Hall,running,23.56,23.00,55.1,14.13,23.94,62.1,55.1,9133,50.7,36.7,25.0,21.3,148.4,456,8.6,29,GOOD,online,0
2026-07-12T00:20:00+06:30,AHU-02,Departure Hall,running,22.88,22.50,55.7,14.40,23.35,62.7,55.7,9564,47.8,32.0,25.0,21.3,149.8,458,10.4,32,GOOD,online,0
2026-07-12T00:20:00+06:30,AHU-03,Arrival Hall,running,23.60,23.00,57.0,14.32,23.86,64.0,57.0,10007,51.3,37.6,25.0,21.3,159.1,454,8.2,25,GOOD,online,0
2026-07-12T00:20:00+06:30,AHU-04,Baggage Claim,running,23.93,23.50,57.6,14.42,24.28,64.6,57.6,7778,48.6,33.2,25.0,21.3,160.8,452,7.2,21,GOOD,online,0
2026-07-12T00:20:00+06:30,AHU-05,VIP Lounge,running,22.49,22.00,56.5,14.27,22.68,63.5,56.5,3968,49.6,34.8,25.0,21.3,167.0,446,8.0,11,GOOD,online,0
2026-07-12T00:20:00+06:30,AHU-06,Immigration Hall,running,23.38,23.00,55.3,14.23,23.82,62.3,55.3,7158,47.7,31.8,25.0,21.3,169.6,452,9.3,21,GOOD,online,0
2026-07-12T00:30:00+06:30,AHU-01,Check-in Hall,running,23.25,23.00,54.9,14.33,23.65,61.9,54.9,8230,45.7,28.6,25.0,21.3,142.2,456,8.7,29,GOOD,online,0
2026-07-12T00:30:00+06:30,AHU-02,Departure Hall,running,22.93,22.50,55.3,14.27,23.35,62.3,55.3,9710,48.6,33.1,25.0,21.3,150.7,458,7.4,32,GOOD,online,0
2026-07-12T00:30:00+06:30,AHU-03,Arrival Hall,running,23.28,23.00,55.5,14.51,23.59,62.5,55.5,9014,46.2,29.4,25.0,21.3,152.8,454,10.0,25,GOOD,online,0
2026-07-12T00:30:00+06:30,AHU-04,Baggage Claim,running,23.88,23.50,56.7,14.58,23.98,63.7,56.7,7636,47.7,31.8,25.0,21.3,159.7,452,8.4,21,GOOD,online,0
2026-07-12T00:30:00+06:30,AHU-05,VIP Lounge,running,22.42,22.00,57.3,14.27,22.52,64.3,57.3,3875,48.4,33.0,25.0,21.3,165.5,446,9.0,11,GOOD,online,0
2026-07-12T00:30:00+06:30,AHU-06,Immigration Hall,running,23.61,23.00,54.9,14.19,24.04,61.9,54.9,7715,51.4,37.8,25.0,21.3,174.3,452,10.1,21,GOOD,online,0
2026-07-12T00:40:00+06:30,AHU-01,Check-in Hall,running,23.35,23.00,55.9,14.44,23.84,62.9,55.9,8510,47.3,31.1,25.0,21.3,144.1,456,10.5,29,GOOD,online,0
2026-07-12T00:40:00+06:30,AHU-02,Departure Hall,running,22.97,22.50,55.8,14.45,23.13,62.8,55.8,9854,49.3,34.3,25.0,21.3,151.6,458,7.2,32,GOOD,online,0
2026-07-12T00:40:00+06:30,AHU-03,Arrival Hall,running,23.51,23.00,57.2,14.36,23.84,64.2,57.2,9715,49.8,35.2,25.0,21.3,157.3,454,7.3,25,GOOD,online,0
2026-07-12T00:40:00+06:30,AHU-04,Baggage Claim,running,23.94,23.50,57.2,14.13,24.07,64.2,57.2,7808,48.8,33.5,25.0,21.3,161.0,452,10.2,21,GOOD,online,0
2026-07-12T00:40:00+06:30,AHU-05,VIP Lounge,running,22.35,22.00,55.7,14.60,22.55,62.7,55.7,3788,47.3,31.2,25.0,21.3,164.2,446,7.6,11,GOOD,online,0
2026-07-12T00:40:00+06:30,AHU-06,Immigration Hall,running,23.46,23.00,58.1,14.49,23.74,65.1,58.1,7368,49.1,34.1,25.0,21.3,171.4,452,10.1,21,GOOD,online,0
2026-07-12T00:50:00+06:30,AHU-01,Check-in Hall,running,23.55,23.00,58.3,14.18,23.75,65.3,58.3,9086,50.5,36.3,25.0,21.3,148.1,456,8.6,29,GOOD,online,0
2026-07-12T00:50:00+06:30,AHU-02,Departure Hall,running,23.05,22.50,56.6,14.43,23.17,63.6,56.6,10100,50.5,36.3,25.0,21.3,153.1,458,9.0,32,GOOD,online,0
2026-07-12T00:50:00+06:30,AHU-03,Arrival Hall,running,23.29,23.00,58.0,14.32,23.76,65.0,58.0,9019,46.3,29.4,25.0,21.3,152.8,454,8.7,25,GOOD,online,0
2026-07-12T00:50:00+06:30,AHU-04,Baggage Claim,running,23.87,23.50,58.1,14.26,24.32,65.1,58.1,7604,47.5,31.5,25.0,21.3,159.4,452,10.6,21,GOOD,online,0
2026-07-12T00:50:00+06:30,AHU-05,VIP Lounge,running,22.41,22.00,54.9,14.25,22.68,61.9,54.9,3863,48.3,32.7,25.0,21.3,165.4,446,7.0,11,GOOD,online,0
2026-07-12T00:50:00+06:30,AHU-06,Immigration Hall,running,23.26,23.00,56.4,14.37,23.65,63.4,56.4,6887,45.9,28.9,25.0,21.3,167.4,452,7.3,21,GOOD,online,0
2026-07-12T01:00:00+06:30,AHU-01,Check-in Hall,running,23.41,23.00,55.6,14.24,23.89,62.6,55.6,8680,48.2,32.6,25.0,21.3,145.3,456,8.6,30,GOOD,online,0
2026-07-12T01:00:00+06:30,AHU-02,Departure Hall,running,23.07,22.50,57.0,14.29,23.19,64.0,57.0,10174,50.9,36.9,25.0,21.3,153.6,458,9.6,32,GOOD,online,0
2026-07-12T01:00:00+06:30,AHU-03,Arrival Hall,running,23.59,23.00,55.5,14.14,23.94,62.5,55.5,9964,51.1,37.3,25.0,21.3,158.9,454,8.7,25,GOOD,online,0
2026-07-12T01:00:00+06:30,AHU-04,Baggage Claim,running,23.80,23.50,55.8,14.55,24.06,62.8,55.8,7426,46.4,29.7,25.0,21.3,158.0,452,8.4,21,GOOD,online,0
2026-07-12T01:00:00+06:30,AHU-05,VIP Lounge,running,22.58,22.00,57.6,14.19,23.00,64.6,57.6,4076,50.9,37.0,25.0,21.3,168.7,446,8.1,11,GOOD,online,0
2026-07-12T01:00:00+06:30,AHU-06,Immigration Hall,running,23.50,23.00,55.3,14.16,23.88,62.3,55.3,7464,49.8,35.1,25.0,21.3,172.2,452,7.9,21,GOOD,online,0
2026-07-12T01:10:00+06:30,AHU-01,Check-in Hall,running,23.60,23.00,54.8,14.30,24.06,61.8,54.8,9224,51.2,37.5,25.0,21.3,149.1,456,8.4,30,GOOD,online,0
2026-07-12T01:10:00+06:30,AHU-02,Departure Hall,running,22.85,22.50,57.0,14.31,22.98,64.0,57.0,9465,47.3,31.2,25.0,21.3,149.2,458,9.2,32,GOOD,online,0
2026-07-12T01:10:00+06:30,AHU-03,Arrival Hall,running,23.31,23.00,58.2,14.51,23.64,65.2,58.2,9103,46.7,30.1,25.0,21.3,153.4,454,10.9,25,GOOD,online,0
2026-07-12T01:10:00+06:30,AHU-04,Baggage Claim,running,23.90,23.50,57.3,14.37,24.08,64.3,57.3,7683,48.0,32.3,25.0,21.3,160.0,452,7.0,21,GOOD,online,0
2026-07-12T01:10:00+06:30,AHU-05,VIP Lounge,running,22.42,22.00,57.2,14.42,22.65,64.2,57.2,3877,48.5,33.0,25.0,21.3,165.6,446,7.2,11,GOOD,online,0
2026-07-12T01:10:00+06:30,AHU-06,Immigration Hall,running,23.30,23.00,55.7,14.35,23.69,62.7,55.7,6963,46.4,29.7,25.0,21.3,168.0,452,7.2,21,GOOD,online,0
2026-07-12T01:20:00+06:30,AHU-01,Check-in Hall,running,23.28,23.00,56.5,14.32,23.52,63.5,56.5,8316,46.2,29.4,25.0,21.3,142.8,456,10.0,30,GOOD,online,0
2026-07-12T01:20:00+06:30,AHU-02,Departure Hall,running,22.86,22.50,58.0,14.42,22.96,65.0,58.0,9479,47.4,31.3,25.0,21.3,149.2,458,9.5,32,GOOD,online,0
2026-07-12T01:20:00+06:30,AHU-03,Arrival Hall,running,23.40,23.00,55.1,14.42,23.83,62.1,55.1,9387,48.1,32.5,25.0,21.3,155.2,454,10.6,25,GOOD,online,0
2026-07-12T01:20:00+06:30,AHU-04,Baggage Claim,running,23.89,23.50,57.5,14.28,24.21,64.5,57.5,7676,48.0,32.2,25.0,21.3,160.0,452,8.8,21,GOOD,online,0
2026-07-12T01:20:00+06:30,AHU-05,VIP Lounge,running,22.44,22.00,55.4,14.18,22.79,62.4,55.4,3900,48.8,33.5,25.0,21.3,165.9,446,9.5,11,GOOD,online,0
2026-07-12T01:20:00+06:30,AHU-06,Immigration Hall,running,23.41,23.00,56.5,14.26,23.62,63.5,56.5,7233,48.2,32.6,25.0,21.3,170.3,452,8.8,21,GOOD,online,0
2026-07-12T01:30:00+06:30,AHU-01,Check-in Hall,running,23.43,23.00,57.4,14.49,23.70,64.4,57.4,8748,48.6,33.2,25.0,21.3,145.8,456,9.0,30,GOOD,online,0
2026-07-12T01:30:00+06:30,AHU-02,Departure Hall,running,22.79,22.50,55.5,14.35,22.95,62.5,55.5,9276,46.4,29.6,25.0,21.3,148.0,458,8.2,32,GOOD,online,0
2026-07-12T01:30:00+06:30,AHU-03,Arrival Hall,running,23.55,23.00,55.3,14.25,23.71,62.3,55.3,9841,50.5,36.2,25.0,21.3,158.1,454,8.6,25,GOOD,online,0
2026-07-12T01:30:00+06:30,AHU-04,Baggage Claim,running,23.81,23.50,58.2,14.29,23.97,65.2,58.2,7471,46.7,30.1,25.0,21.3,158.4,452,8.6,21,GOOD,online,0
2026-07-12T01:30:00+06:30,AHU-05,VIP Lounge,running,22.61,22.00,58.0,14.11,22.72,65.0,58.0,4117,51.5,37.8,25.0,21.3,169.3,446,10.3,11,GOOD,online,0
2026-07-12T01:30:00+06:30,AHU-06,Immigration Hall,running,23.40,23.00,54.9,14.53,23.76,61.9,54.9,7225,48.2,32.5,25.0,21.3,170.2,452,8.1,21,GOOD,online,0
2026-07-12T01:40:00+06:30,AHU-01,Check-in Hall,running,23.50,23.00,58.3,14.22,23.83,65.3,58.3,8936,49.6,34.9,25.0,21.3,147.1,456,9.1,30,GOOD,online,0
2026-07-12T01:40:00+06:30,AHU-02,Departure Hall,running,23.04,22.50,55.3,14.38,23.50,62.3,55.3,10067,50.3,36.0,25.0,21.3,152.9,458,7.5,33,GOOD,online,0
2026-07-12T01:40:00+06:30,AHU-03,Arrival Hall,running,23.43,23.00,58.5,14.23,23.55,65.5,58.5,9458,48.5,33.1,25.0,21.3,155.6,454,7.6,26,GOOD,online,0
2026-07-12T01:40:00+06:30,AHU-04,Baggage Claim,running,24.11,23.50,54.8,14.07,24.33,61.8,54.8,8229,51.4,37.8,25.0,21.3,164.3,452,8.7,21,GOOD,online,0
2026-07-12T01:40:00+06:30,AHU-05,VIP Lounge,running,22.59,22.00,55.7,14.27,22.87,62.7,55.7,4094,51.2,37.4,25.0,21.3,169.0,446,7.5,11,GOOD,online,0
2026-07-12T01:40:00+06:30,AHU-06,Immigration Hall,running,23.35,23.00,56.4,14.22,23.65,63.4,56.4,7084,47.2,31.0,25.0,21.3,169.0,452,8.0,21,GOOD,online,0
2026-07-12T01:50:00+06:30,AHU-01,Check-in Hall,running,23.53,23.00,55.5,14.05,23.65,62.5,55.5,9046,50.3,35.9,25.0,21.3,147.8,456,9.4,30,GOOD,online,0
2026-07-12T01:50:00+06:30,AHU-02,Departure Hall,running,23.01,22.50,58.0,14.35,23.30,65.0,58.0,9968,49.8,35.2,25.0,21.3,152.3,458,7.0,33,GOOD,online,0
2026-07-12T01:50:00+06:30,AHU-03,Arrival Hall,running,23.31,23.00,57.2,14.65,23.66,64.2,57.2,9095,46.6,30.1,25.0,21.3,153.3,454,8.5,26,GOOD,online,0
2026-07-12T01:50:00+06:30,AHU-04,Baggage Claim,running,23.76,23.50,55.5,14.47,24.07,62.5,55.5,7334,45.8,28.8,25.0,21.3,157.3,452,8.3,21,GOOD,online,0
2026-07-12T01:50:00+06:30,AHU-05,VIP Lounge,running,22.44,22.00,55.5,14.22,22.77,62.5,55.5,3896,48.7,33.4,25.0,21.3,165.9,446,9.6,11,GOOD,online,0
2026-07-12T01:50:00+06:30,AHU-06,Immigration Hall,running,23.41,23.00,56.6,14.21,23.70,63.6,56.6,7232,48.2,32.6,25.0,21.3,170.3,452,8.8,21,GOOD,online,0
2026-07-12T02:00:00+06:30,AHU-01,Check-in Hall,running,23.27,23.00,54.9,14.39,23.47,61.9,54.9,8286,46.0,29.1,25.0,21.3,142.5,456,10.8,30,GOOD,online,0
2026-07-12T02:00:00+06:30,AHU-02,Departure Hall,running,22.76,22.50,55.8,14.50,23.02,62.8,55.8,9161,45.8,28.7,25.0,21.3,147.3,458,9.7,33,GOOD,online,0
2026-07-12T02:00:00+06:30,AHU-03,Arrival Hall,running,23.28,23.00,55.7,14.32,23.67,62.7,55.7,9008,46.2,29.3,25.0,21.3,152.7,454,10.2,26,GOOD,online,0
2026-07-12T02:00:00+06:30,AHU-04,Baggage Claim,running,23.94,23.50,56.7,14.44,24.09,63.7,56.7,7787,48.7,33.3,25.0,21.3,160.8,452,10.1,21,GOOD,online,0
2026-07-12T02:00:00+06:30,AHU-05,VIP Lounge,running,22.57,22.00,55.8,14.23,22.73,62.8,55.8,4065,50.8,36.8,25.0,21.3,168.5,446,8.8,11,GOOD,online,0
2026-07-12T02:00:00+06:30,AHU-06,Immigration Hall,running,23.49,23.00,58.4,14.44,23.92,65.4,58.4,7431,49.5,34.7,25.0,21.3,171.9,452,8.3,21,GOOD,online,0
2026-07-12T02:10:00+06:30,AHU-01,Check-in Hall,running,23.30,23.00,54.9,14.39,23.64,61.9,54.9,8367,46.5,29.8,25.0,21.3,143.1,456,8.6,30,GOOD,online,0
2026-07-12T02:10:00+06:30,AHU-02,Departure Hall,running,23.00,22.50,57.8,14.36,23.41,64.8,57.8,9951,49.8,35.1,25.0,21.3,152.2,458,10.4,33,GOOD,online,0
2026-07-12T02:10:00+06:30,AHU-03,Arrival Hall,running,23.55,23.00,54.7,14.28,23.68,61.7,54.7,9846,50.5,36.3,25.0,21.3,158.1,454,10.7,26,GOOD,online,0
2026-07-12T02:10:00+06:30,AHU-04,Baggage Claim,running,23.77,23.50,55.1,14.65,24.03,62.1,55.1,7348,45.9,28.9,25.0,21.3,157.4,452,7.2,22,GOOD,online,0
2026-07-12T02:10:00+06:30,AHU-05,VIP Lounge,running,22.43,22.00,56.2,14.14,22.58,63.2,56.2,3882,48.5,33.1,25.0,21.3,165.7,447,10.6,12,GOOD,online,0
2026-07-12T02:10:00+06:30,AHU-06,Immigration Hall,running,23.34,23.00,55.1,14.52,23.80,62.1,55.1,7060,47.1,30.8,25.0,21.3,168.8,452,9.0,22,GOOD,online,0
2026-07-12T02:20:00+06:30,AHU-01,Check-in Hall,running,23.35,23.00,55.2,14.46,23.65,62.2,55.2,8519,47.3,31.2,25.0,21.3,144.2,456,10.2,30,GOOD,online,0
2026-07-12T02:20:00+06:30,AHU-02,Departure Hall,running,23.03,22.50,55.9,14.37,23.38,62.9,55.9,10037,50.2,35.8,25.0,21.3,152.7,458,10.0,33,GOOD,online,0
2026-07-12T02:20:00+06:30,AHU-03,Arrival Hall,running,23.39,23.00,55.0,14.44,23.82,62.0,55.0,9333,47.9,32.0,25.0,21.3,154.8,454,7.5,26,GOOD,online,0
2026-07-12T02:20:00+06:30,AHU-04,Baggage Claim,running,23.87,23.50,56.0,14.43,24.13,63.0,56.0,7610,47.6,31.5,25.0,21.3,159.4,452,7.6,22,GOOD,online,0
2026-07-12T02:20:00+06:30,AHU-05,VIP Lounge,running,22.55,22.00,56.5,14.34,22.82,63.5,56.5,4045,50.6,36.4,25.0,21.3,168.2,447,7.2,12,GOOD,online,0
2026-07-12T02:20:00+06:30,AHU-06,Immigration Hall,running,23.45,23.00,55.2,14.41,23.66,62.2,55.2,7346,49.0,33.8,25.0,21.3,171.2,452,9.8,22,GOOD,online,0
2026-07-12T02:30:00+06:30,AHU-01,Check-in Hall,running,23.38,23.00,55.9,14.36,23.72,62.9,55.9,8606,47.8,32.0,25.0,21.3,144.8,457,10.8,31,GOOD,online,0
2026-07-12T02:30:00+06:30,AHU-02,Departure Hall,running,23.09,22.50,54.9,14.20,23.22,61.9,54.9,10244,51.2,37.5,25.0,21.3,154.0,459,9.0,34,GOOD,online,0
2026-07-12T02:30:00+06:30,AHU-03,Arrival Hall,running,23.27,23.00,58.2,14.60,23.39,65.2,58.2,8968,46.0,29.0,25.0,21.3,152.5,454,10.5,26,GOOD,online,0
2026-07-12T02:30:00+06:30,AHU-04,Baggage Claim,running,23.99,23.50,57.2,14.45,24.44,64.2,57.2,7939,49.6,34.9,25.0,21.3,162.0,452,10.0,22,GOOD,online,0
2026-07-12T02:30:00+06:30,AHU-05,VIP Lounge,running,22.48,22.00,57.9,14.12,22.61,64.9,57.9,3949,49.4,34.5,25.0,21.3,166.7,447,7.1,12,GOOD,online,0
2026-07-12T02:30:00+06:30,AHU-06,Immigration Hall,running,23.59,23.00,56.0,14.13,23.84,63.0,56.0,7679,51.2,37.4,25.0,21.3,174.0,452,10.7,22,GOOD,online,0
2026-07-12T02:40:00+06:30,AHU-01,Check-in Hall,running,23.59,23.00,57.7,14.39,23.75,64.7,57.7,9206,51.1,37.3,25.0,21.3,148.9,457,9.0,31,GOOD,online,0
2026-07-12T02:40:00+06:30,AHU-02,Departure Hall,running,22.84,22.50,55.2,14.55,23.29,62.2,55.2,9429,47.1,30.9,25.0,21.3,148.9,459,8.9,34,GOOD,online,0
2026-07-12T02:40:00+06:30,AHU-03,Arrival Hall,running,23.42,23.00,56.7,14.34,23.72,63.7,56.7,9427,48.3,32.8,25.0,21.3,155.4,455,8.1,27,GOOD,online,0
2026-07-12T02:40:00+06:30,AHU-04,Baggage Claim,running,24.09,23.50,56.2,14.04,24.54,63.2,56.2,8172,51.1,37.2,25.0,21.3,163.8,452,9.5,22,GOOD,online,0
2026-07-12T02:40:00+06:30,AHU-05,VIP Lounge,running,22.25,22.00,54.7,14.56,22.67,61.7,54.7,3659,45.7,28.6,25.0,21.3,162.2,447,7.3,12,GOOD,online,0
2026-07-12T02:40:00+06:30,AHU-06,Immigration Hall,running,23.30,23.00,55.6,14.36,23.62,62.6,55.6,6972,46.5,29.8,25.0,21.3,168.1,452,7.5,22,GOOD,online,0
2026-07-12T02:50:00+06:30,AHU-01,Check-in Hall,running,23.59,23.00,57.1,14.05,24.08,64.1,57.1,9208,51.2,37.3,25.0,21.3,148.9,458,9.2,32,GOOD,online,0
2026-07-12T02:50:00+06:30,AHU-02,Departure Hall,running,22.88,22.50,55.5,14.53,23.13,62.5,55.5,9546,47.7,31.8,25.0,21.3,149.7,459,8.1,35,GOOD,online,0
2026-07-12T02:50:00+06:30,AHU-03,Arrival Hall,running,23.37,23.00,55.0,14.49,23.55,62.0,55.0,9272,47.5,31.5,25.0,21.3,154.4,455,7.0,27,GOOD,online,0
2026-07-12T02:50:00+06:30,AHU-04,Baggage Claim,running,24.00,23.50,55.8,14.18,24.19,62.8,55.8,7953,49.7,35.0,25.0,21.3,162.1,453,10.7,23,GOOD,online,0
2026-07-12T02:50:00+06:30,AHU-05,VIP Lounge,running,22.26,22.00,55.5,14.45,22.38,62.5,55.5,3662,45.8,28.7,25.0,21.3,162.2,447,9.7,12,GOOD,online,0
2026-07-12T02:50:00+06:30,AHU-06,Immigration Hall,running,23.58,23.00,55.3,14.38,23.71,62.3,55.3,7639,50.9,37.0,25.0,21.3,173.7,453,10.2,23,GOOD,online,0
2026-07-12T03:00:00+06:30,AHU-01,Check-in Hall,running,23.30,23.00,56.3,14.30,23.40,63.3,56.3,8359,46.4,29.7,25.0,21.3,143.1,458,7.3,32,GOOD,online,0
2026-07-12T03:00:00+06:30,AHU-02,Departure Hall,running,22.85,22.50,56.8,14.34,23.01,63.8,56.8,9462,47.3,31.1,25.0,21.3,149.1,459,10.7,35,GOOD,online,0
2026-07-12T03:00:00+06:30,AHU-03,Arrival Hall,running,23.54,23.00,56.9,14.12,24.03,63.9,56.9,9827,50.4,36.1,25.0,21.3,158.0,455,9.5,28,GOOD,online,0
2026-07-12T03:00:00+06:30,AHU-04,Baggage Claim,running,24.10,23.50,57.9,14.00,24.34,64.9,57.9,8211,51.3,37.6,25.0,21.3,164.2,453,7.1,23,GOOD,online,0
2026-07-12T03:00:00+06:30,AHU-05,VIP Lounge,running,22.31,22.00,57.9,14.37,22.52,64.9,57.9,3733,46.7,30.1,25.0,21.3,163.3,447,9.3,12,GOOD,online,0
2026-07-12T03:00:00+06:30,AHU-06,Immigration Hall,running,23.43,23.00,56.4,14.41,23.78,63.4,56.4,7279,48.5,33.1,25.0,21.3,170.7,453,8.1,23,GOOD,online,0
2026-07-12T03:10:00+06:30,AHU-01,Check-in Hall,running,23.56,23.00,55.8,14.12,24.05,62.8,55.8,9132,50.7,36.7,25.0,21.3,148.4,458,9.1,33,GOOD,online,0
2026-07-12T03:10:00+06:30,AHU-02,Departure Hall,running,22.95,22.50,54.9,14.26,23.11,61.9,54.9,9790,49.0,33.8,25.0,21.3,151.2,460,7.7,36,GOOD,online,0
2026-07-12T03:10:00+06:30,AHU-03,Arrival Hall,running,23.34,23.00,56.3,14.33,23.58,63.3,56.3,9189,47.1,30.8,25.0,21.3,153.9,455,8.0,28,GOOD,online,0
2026-07-12T03:10:00+06:30,AHU-04,Baggage Claim,running,23.83,23.50,57.3,14.39,24.32,64.3,57.3,7508,46.9,30.5,25.0,21.3,158.7,453,10.9,23,GOOD,online,0
2026-07-12T03:10:00+06:30,AHU-05,VIP Lounge,running,22.40,22.00,55.1,14.33,22.79,62.1,55.1,3848,48.1,32.4,25.0,21.3,165.1,447,7.8,12,GOOD,online,0
2026-07-12T03:10:00+06:30,AHU-06,Immigration Hall,running,23.52,23.00,56.5,14.17,23.82,63.5,56.5,7498,50.0,35.5,25.0,21.3,172.5,453,9.0,23,GOOD,online,0
2026-07-12T03:20:00+06:30,AHU-01,Check-in Hall,running,23.44,23.00,57.1,14.47,23.89,64.1,57.1,8760,48.7,33.3,25.0,21.3,145.8,459,10.7,34,GOOD,online,0
2026-07-12T03:20:00+06:30,AHU-02,Departure Hall,running,22.83,22.50,55.5,14.31,23.18,62.5,55.5,9395,47.0,30.6,25.0,21.3,148.7,460,10.2,37,GOOD,online,0
2026-07-12T03:20:00+06:30,AHU-03,Arrival Hall,running,23.54,23.00,55.3,14.25,23.98,62.3,55.3,9820,50.4,36.1,25.0,21.3,158.0,456,10.2,29,GOOD,online,0
2026-07-12T03:20:00+06:30,AHU-04,Baggage Claim,running,23.86,23.50,57.7,14.27,24.30,64.7,57.7,7594,47.5,31.4,25.0,21.3,159.3,453,9.2,24,GOOD,online,0
2026-07-12T03:20:00+06:30,AHU-05,VIP Lounge,running,22.37,22.00,58.2,14.47,22.57,65.2,58.2,3802,47.5,31.5,25.0,21.3,164.4,447,10.4,13,GOOD,online,0
2026-07-12T03:20:00+06:30,AHU-06,Immigration Hall,running,23.43,23.00,57.5,14.25,23.67,64.5,57.5,7282,48.5,33.1,25.0,21.3,170.7,453,9.5,24,GOOD,online,0
2026-07-12T03:30:00+06:30,AHU-01,Check-in Hall,running,23.44,23.00,57.5,14.31,23.90,64.5,57.5,8772,48.7,33.4,25.0,21.3,145.9,459,7.1,35,GOOD,online,0
2026-07-12T03:30:00+06:30,AHU-02,Departure Hall,running,22.99,22.50,55.6,14.41,23.26,62.6,55.6,9913,49.6,34.8,25.0,21.3,152.0,461,7.6,38,GOOD,online,0
2026-07-12T03:30:00+06:30,AHU-03,Arrival Hall,running,23.52,23.00,55.1,14.07,24.00,62.1,55.1,9747,50.0,35.5,25.0,21.3,157.5,456,8.5,30,GOOD,online,0
2026-07-12T03:30:00+06:30,AHU-04,Baggage Claim,running,23.83,23.50,56.9,14.58,24.09,63.9,56.9,7520,47.0,30.6,25.0,21.3,158.8,454,8.4,25,GOOD,online,0
2026-07-12T03:30:00+06:30,AHU-05,VIP Lounge,running,22.52,22.00,58.3,14.06,22.92,65.3,58.3,4008,50.1,35.6,25.0,21.3,167.6,447,7.4,13,GOOD,online,0
2026-07-12T03:30:00+06:30,AHU-06,Immigration Hall,running,23.37,23.00,58.3,14.53,23.63,65.3,58.3,7131,47.5,31.5,25.0,21.3,169.4,454,10.0,25,GOOD,online,0
2026-07-12T03:40:00+06:30,AHU-01,Check-in Hall,running,23.40,23.00,54.8,14.18,23.87,61.8,54.8,8649,48.1,32.3,25.0,21.3,145.1,460,7.2,36,GOOD,online,0
2026-07-12T03:40:00+06:30,AHU-02,Departure Hall,running,22.86,22.50,57.9,14.45,23.26,64.9,57.9,9488,47.4,31.4,25.0,21.3,149.3,461,10.0,39,GOOD,online,0
2026-07-12T03:40:00+06:30,AHU-03,Arrival Hall,running,23.31,23.00,56.0,14.46,23.43,63.0,56.0,9105,46.7,30.2,25.0,21.3,153.4,457,8.7,31,GOOD,online,0
2026-07-12T03:40:00+06:30,AHU-04,Baggage Claim,running,24.07,23.50,57.9,14.02,24.26,64.9,57.9,8143,50.9,36.9,25.0,21.3,163.6,454,9.5,26,GOOD,online,0
2026-07-12T03:40:00+06:30,AHU-05,VIP Lounge,running,22.32,22.00,57.5,14.50,22.73,64.5,57.5,3749,46.9,30.4,25.0,21.3,163.6,448,9.2,14,GOOD,online,0
2026-07-12T03:40:00+06:30,AHU-06,Immigration Hall,running,23.38,23.00,57.3,14.27,23.72,64.3,57.3,7173,47.8,32.0,25.0,21.3,169.8,454,7.8,26,GOOD,online,0
2026-07-12T03:50:00+06:30,AHU-01,Check-in Hall,running,23.42,23.00,57.7,14.43,23.89,64.7,57.7,8703,48.3,32.8,25.0,21.3,145.4,460,7.2,37,GOOD,online,0
2026-07-12T03:50:00+06:30,AHU-02,Departure Hall,running,23.06,22.50,56.4,14.39,23.37,63.4,56.4,10133,50.7,36.6,25.0,21.3,153.3,462,10.1,40,GOOD,online,0
2026-07-12T03:50:00+06:30,AHU-03,Arrival Hall,running,23.51,23.00,58.4,14.30,23.98,65.4,58.4,9733,49.9,35.3,25.0,21.3,157.4,458,8.4,32,GOOD,online,0
2026-07-12T03:50:00+06:30,AHU-04,Baggage Claim,running,23.80,23.50,55.2,14.32,24.15,62.2,55.2,7430,46.4,29.7,25.0,21.3,158.0,454,9.4,26,GOOD,online,0
2026-07-12T03:50:00+06:30,AHU-05,VIP Lounge,running,22.50,22.00,56.8,14.36,22.81,63.8,56.8,3970,49.6,34.9,25.0,21.3,167.0,448,10.9,14,GOOD,online,0
2026-07-12T03:50:00+06:30,AHU-06,Immigration Hall,running,23.25,23.00,57.5,14.48,23.46,64.5,57.5,6862,45.7,28.6,25.0,21.3,167.2,454,7.4,26,GOOD,online,0
2026-07-12T04:00:00+06:30,AHU-01,Check-in Hall,running,23.43,23.00,58.4,14.46,23.91,65.4,58.4,8735,48.5,33.1,25.0,21.3,145.7,461,7.8,39,GOOD,online,0
2026-07-12T04:00:00+06:30,AHU-02,Departure Hall,running,22.93,22.50,58.3,14.53,23.23,65.3,58.3,9707,48.5,33.1,25.0,21.3,150.7,463,7.2,42,GOOD,online,0
2026-07-12T04:00:00+06:30,AHU-03,Arrival Hall,running,23.26,23.00,57.0,14.33,23.46,64.0,57.0,8945,45.9,28.8,25.0,21.3,152.3,458,9.6,33,GOOD,online,0
2026-07-12T04:00:00+06:30,AHU-04,Baggage Claim,running,23.78,23.50,57.6,14.62,24.02,64.6,57.6,7374,46.1,29.2,25.0,21.3,157.6,455,10.3,28,GOOD,online,0
2026-07-12T04:00:00+06:30,AHU-05,VIP Lounge,running,22.39,22.00,58.0,14.45,22.63,65.0,58.0,3830,47.9,32.1,25.0,21.3,164.8,448,7.4,15,GOOD,online,0
2026-07-12T04:00:00+06:30,AHU-06,Immigration Hall,running,23.59,23.00,55.1,14.35,23.73,62.1,55.1,7684,51.2,37.5,25.0,21.3,174.0,455,8.2,28,GOOD,online,0
2026-07-12T04:10:00+06:30,AHU-01,Check-in Hall,running,23.57,23.00,58.4,14.40,23.89,65.4,58.4,9153,50.9,36.9,25.0,21.3,148.6,462,10.5,40,GOOD,online,0
2026-07-12T04:10:00+06:30,AHU-02,Departure Hall,running,22.85,22.50,57.4,14.37,23.34,64.4,57.4,9457,47.3,31.1,25.0,21.3,149.1,464,7.2,44,GOOD,online,0
2026-07-12T04:10:00+06:30,AHU-03,Arrival Hall,running,23.28,23.00,58.6,14.64,23.64,65.6,58.6,9013,46.2,29.4,25.0,21.3,152.8,459,10.5,35,GOOD,online,0
2026-07-12T04:10:00+06:30,AHU-04,Baggage Claim,running,24.02,23.50,55.0,14.07,24.38,62.0,55.0,7995,50.0,35.4,25.0,21.3,162.5,456,8.1,29,GOOD,online,0
2026-07-12T04:10:00+06:30,AHU-05,VIP Lounge,running,22.40,22.00,55.1,14.30,22.76,62.1,55.1,3852,48.2,32.5,25.0,21.3,165.2,448,7.9,15,GOOD,online,0
2026-07-12T04:10:00+06:30,AHU-06,Immigration Hall,running,23.36,23.00,55.6,14.26,23.59,62.6,55.6,7116,47.4,31.4,25.0,21.3,169.3,456,8.0,29,GOOD,online,0
2026-07-12T04:20:00+06:30,AHU-01,Check-in Hall,running,23.46,23.00,55.8,14.33,23.63,62.8,55.8,8830,49.1,34.0,25.0,21.3,146.3,463,9.2,42,GOOD,online,0
2026-07-12T04:20:00+06:30,AHU-02,Departure Hall,running,22.87,22.50,55.7,14.33,23.09,62.7,55.7,9527,47.6,31.7,25.0,21.3,149.5,465,7.0,46,GOOD,online,0
2026-07-12T04:20:00+06:30,AHU-03,Arrival Hall,running,23.28,23.00,55.0,14.63,23.65,62.0,55.0,8993,46.1,29.2,25.0,21.3,152.6,460,7.7,36,GOOD,online,0
2026-07-12T04:20:00+06:30,AHU-04,Baggage Claim,running,23.82,23.50,58.3,14.27,24.21,65.3,58.3,7499,46.9,30.4,25.0,21.3,158.6,456,9.3,30,GOOD,online,0
2026-07-12T04:20:00+06:30,AHU-05,VIP Lounge,running,22.57,22.00,56.8,14.16,23.03,63.8,56.8,4061,50.8,36.7,25.0,21.3,168.4,449,8.3,16,GOOD,online,0
2026-07-12T04:20:00+06:30,AHU-06,Immigration Hall,running,23.40,23.00,57.9,14.19,23.63,64.9,57.9,7210,48.1,32.4,25.0,21.3,170.1,456,8.4,30,GOOD,online,0
2026-07-12T04:30:00+06:30,AHU-01,Check-in Hall,running,23.53,23.00,57.6,14.25,23.85,64.6,57.6,9030,50.2,35.7,25.1,21.3,147.7,465,9.3,45,GOOD,online,0
2026-07-12T04:30:00+06:30,AHU-02,Departure Hall,running,23.09,22.50,58.4,14.36,23.20,65.4,58.4,10228,51.1,37.3,25.0,21.3,153.9,467,7.3,49,GOOD,online,0
2026-07-12T04:30:00+06:30,AHU-03,Arrival Hall,running,23.28,23.00,57.5,14.63,23.39,64.5,57.5,9007,46.2,29.3,25.0,21.3,152.7,461,7.2,39,GOOD,online,0
2026-07-12T04:30:00+06:30,AHU-04,Baggage Claim,running,23.87,23.50,56.4,14.29,24.26,63.4,56.4,7617,47.6,31.6,25.0,21.3,159.5,458,10.1,32,GOOD,online,0
2026-07-12T04:30:00+06:30,AHU-05,VIP Lounge,running,22.52,22.00,55.9,14.25,22.83,62.9,55.9,4008,50.1,35.6,25.0,21.3,167.6,449,9.7,17,GOOD,online,0
2026-07-12T04:30:00+06:30,AHU-06,Immigration Hall,running,23.30,23.00,57.0,14.39,23.60,64.0,57.0,6969,46.5,29.8,25.0,21.3,168.1,458,8.7,32,GOOD,online,0
2026-07-12T04:40:00+06:30,AHU-01,Check-in Hall,running,23.36,23.00,58.3,14.45,23.70,65.3,58.3,8542,47.5,31.4,25.1,21.3,144.3,466,8.3,48,GOOD,online,0
2026-07-12T04:40:00+06:30,AHU-02,Departure Hall,running,23.10,22.50,58.3,14.32,23.51,65.3,58.3,10255,51.3,37.5,25.1,21.3,154.1,469,7.5,52,GOOD,online,0
2026-07-12T04:40:00+06:30,AHU-03,Arrival Hall,running,23.25,23.00,57.0,14.41,23.42,64.0,57.0,8918,45.7,28.6,25.0,21.3,152.2,463,8.7,41,GOOD,online,0
2026-07-12T04:40:00+06:30,AHU-04,Baggage Claim,running,24.02,23.50,55.1,14.15,24.42,62.1,55.1,8010,50.1,35.6,25.0,21.3,162.6,459,8.0,34,GOOD,online,0
2026-07-12T04:40:00+06:30,AHU-05,VIP Lounge,running,22.49,22.00,55.1,14.23,22.96,62.1,55.1,3958,49.5,34.6,25.0,21.3,166.8,450,7.8,18,GOOD,online,0
2026-07-12T04:40:00+06:30,AHU-06,Immigration Hall,running,23.40,23.00,54.7,14.17,23.78,61.7,54.7,7222,48.1,32.5,25.0,21.3,170.2,459,9.5,34,GOOD,online,0
2026-07-12T04:50:00+06:30,AHU-01,Check-in Hall,running,23.44,23.00,58.1,14.27,23.80,65.1,58.1,8781,48.8,33.5,25.1,21.3,146.0,468,9.0,51,GOOD,online,0
2026-07-12T04:50:00+06:30,AHU-02,Departure Hall,running,22.81,22.50,55.7,14.50,22.93,62.7,55.7,9335,46.7,30.1,25.1,21.3,148.3,471,7.7,56,GOOD,online,0
2026-07-12T04:50:00+06:30,AHU-03,Arrival Hall,running,23.35,23.00,56.6,14.40,23.81,63.6,56.6,9215,47.3,31.1,25.0,21.3,154.1,464,9.1,44,GOOD,online,0
2026-07-12T04:50:00+06:30,AHU-04,Baggage Claim,running,24.06,23.50,56.7,14.27,24.33,63.7,56.7,8110,50.7,36.6,25.0,21.3,163.4,460,10.0,36,GOOD,online,0
2026-07-12T04:50:00+06:30,AHU-05,VIP Lounge,running,22.59,22.00,58.1,14.22,22.77,65.1,58.1,4094,51.2,37.4,25.0,21.3,169.0,450,7.6,19,GOOD,online,0
2026-07-12T04:50:00+06:30,AHU-06,Immigration Hall,running,23.32,23.00,57.7,14.62,23.69,64.7,57.7,7013,46.8,30.2,25.0,21.3,168.4,460,9.7,36,GOOD,online,0
2026-07-12T05:00:00+06:30,AHU-01,Check-in Hall,running,23.27,23.00,58.4,14.61,23.49,65.4,58.4,8276,46.0,29.0,25.1,21.3,142.5,470,8.1,54,GOOD,online,0
2026-07-12T05:00:00+06:30,AHU-02,Departure Hall,running,23.10,22.50,56.1,14.27,23.38,63.1,56.1,10262,51.3,37.6,25.1,21.3,154.1,473,7.8,60,GOOD,online,0
2026-07-12T05:00:00+06:30,AHU-03,Arrival Hall,running,23.44,23.00,56.4,14.42,23.63,63.4,56.4,9492,48.7,33.3,25.0,21.3,155.8,466,8.0,47,GOOD,online,0
2026-07-12T05:00:00+06:30,AHU-04,Baggage Claim,running,23.94,23.50,57.6,14.31,24.37,64.6,57.6,7809,48.8,33.6,25.0,21.3,161.0,461,10.2,39,GOOD,online,0
2026-07-12T05:00:00+06:30,AHU-05,VIP Lounge,running,22.57,22.00,58.4,14.07,22.86,65.4,58.4,4061,50.8,36.7,25.1,21.3,168.5,452,7.8,21,GOOD,online,0
2026-07-12T05:00:00+06:30,AHU-06,Immigration Hall,running,23.28,23.00,56.6,14.38,23.71,63.6,56.6,6928,46.2,29.3,25.1,21.3,167.7,461,10.3,39,GOOD,online,0
2026-07-12T05:10:00+06:30,AHU-01,Check-in Hall,running,23.48,23.00,56.0,14.36,23.63,63.0,56.0,8950,49.7,35.0,25.1,21.3,147.2,472,10.2,58,GOOD,online,0
2026-07-12T05:10:00+06:30,AHU-02,Departure Hall,running,22.84,22.50,56.3,14.31,23.14,63.3,56.3,9482,47.4,31.3,25.1,21.3,149.3,475,7.8,64,GOOD,online,0
2026-07-12T05:10:00+06:30,AHU-03,Arrival Hall,running,23.35,23.00,58.7,14.44,23.80,65.7,58.7,9280,47.6,31.6,25.1,21.3,154.5,468,9.5,50,GOOD,online,0
2026-07-12T05:10:00+06:30,AHU-04,Baggage Claim,running,24.06,23.50,57.2,14.08,24.22,64.2,57.2,8151,50.9,37.0,25.1,21.3,163.7,463,7.2,42,GOOD,online,0
2026-07-12T05:10:00+06:30,AHU-05,VIP Lounge,running,22.50,22.00,55.0,14.07,23.00,62.0,55.0,4001,50.0,35.5,25.1,21.3,167.5,452,8.0,22,GOOD,online,0
2026-07-12T05:10:00+06:30,AHU-06,Immigration Hall,running,23.60,23.00,57.8,14.04,23.77,64.8,57.8,7732,51.5,38.0,25.1,21.3,174.4,463,10.3,42,GOOD,online,0
2026-07-12T05:20:00+06:30,AHU-01,Check-in Hall,running,23.60,23.00,57.7,14.30,24.06,64.7,57.7,9333,51.9,38.5,25.1,21.3,149.8,475,8.3,63,GOOD,online,0
2026-07-12T05:20:00+06:30,AHU-02,Departure Hall,running,23.16,22.50,57.9,14.15,23.36,64.9,57.9,10574,52.9,40.1,25.1,21.3,156.1,478,7.9,69,GOOD,online,0
2026-07-12T05:20:00+06:30,AHU-03,Arrival Hall,running,23.67,23.00,56.2,13.91,24.07,63.2,56.2,10342,53.0,40.4,25.1,21.3,161.3,470,9.8,54,GOOD,online,0
2026-07-12T05:20:00+06:30,AHU-04,Baggage Claim,running,23.85,23.50,58.3,14.52,24.12,65.3,58.3,7677,48.0,32.2,25.1,21.3,160.0,465,7.4,45,GOOD,online,0
2026-07-12T05:20:00+06:30,AHU-05,VIP Lounge,running,22.57,22.00,57.1,14.10,22.70,64.1,57.1,4118,51.5,37.9,25.1,21.3,169.3,453,9.9,24,GOOD,online,0
2026-07-12T05:20:00+06:30,AHU-06,Immigration Hall,running,23.49,23.00,57.3,14.40,23.82,64.3,57.3,7528,50.2,35.8,25.1,21.3,172.7,465,8.1,45,GOOD,online,0
2026-07-12T05:30:00+06:30,AHU-01,Check-in Hall,running,23.55,23.00,58.1,14.18,23.81,65.1,58.1,9273,51.5,37.9,25.1,21.3,149.4,477,9.2,68,GOOD,online,0
2026-07-12T05:30:00+06:30,AHU-02,Departure Hall,running,23.03,22.50,59.2,14.10,23.51,66.2,59.2,10228,51.1,37.3,25.1,21.3,153.9,481,9.3,74,GOOD,online,0
2026-07-12T05:30:00+06:30,AHU-03,Arrival Hall,running,23.42,23.00,56.6,14.13,23.81,63.6,56.6,9630,49.4,34.5,25.1,21.3,156.7,472,10.1,58,GOOD,online,0
2026-07-12T05:30:00+06:30,AHU-04,Baggage Claim,running,24.09,23.50,58.3,13.95,24.33,65.3,58.3,8329,52.1,38.8,25.1,21.3,165.1,466,7.7,48,GOOD,online,0
2026-07-12T05:30:00+06:30,AHU-05,VIP Lounge,running,22.55,22.00,58.4,14.16,22.99,65.4,58.4,4113,51.4,37.8,25.1,21.3,169.3,454,9.8,26,GOOD,online,0
2026-07-12T05:30:00+06:30,AHU-06,Immigration Hall,running,23.51,23.00,57.7,14.25,23.76,64.7,57.7,7616,50.8,36.7,25.1,21.3,173.5,466,7.9,48,GOOD,online,0
2026-07-12T05:40:00+06:30,AHU-01,Check-in Hall,running,23.46,23.00,58.8,14.26,23.94,65.8,58.8,9059,50.3,36.0,25.1,21.3,147.9,480,10.7,73,GOOD,online,0
2026-07-12T05:40:00+06:30,AHU-02,Departure Hall,running,23.18,22.50,57.5,14.16,23.58,64.5,57.5,10766,53.8,41.7,25.1,21.3,157.3,484,10.7,80,GOOD,online,0
2026-07-12T05:40:00+06:30,AHU-03,Arrival Hall,running,23.45,23.00,58.9,14.16,23.93,65.9,58.9,9766,50.1,35.6,25.1,21.3,157.6,474,8.0,62,GOOD,online,0
2026-07-12T05:40:00+06:30,AHU-04,Baggage Claim,running,24.24,23.50,58.0,14.18,24.61,65.0,58.0,8757,54.7,43.1,25.1,21.3,168.4,469,10.3,52,GOOD,online,0
2026-07-12T05:40:00+06:30,AHU-05,VIP Lounge,running,22.74,22.00,56.8,13.88,23.08,63.8,56.8,4382,54.8,43.2,25.1,21.3,173.5,455,9.0,28,GOOD,online,0
2026-07-12T05:40:00+06:30,AHU-06,Immigration Hall,running,23.43,23.00,58.1,14.40,23.92,65.1,58.1,7478,49.9,35.2,25.1,21.3,172.3,469,9.4,52,GOOD,online,0
2026-07-12T05:50:00+06:30,AHU-01,Check-in Hall,running,23.78,23.00,55.6,14.04,23.93,62.6,55.6,10052,55.8,44.9,25.1,21.3,154.8,483,11.2,79,GOOD,online,0
2026-07-12T05:50:00+06:30,AHU-02,Departure Hall,running,23.21,22.50,59.3,13.98,23.32,66.3,59.3,10924,54.6,42.9,25.1,21.3,158.3,487,10.5,86,GOOD,online,0
2026-07-12T05:50:00+06:30,AHU-03,Arrival Hall,running,23.57,23.00,57.5,14.32,23.89,64.5,57.5,10225,52.4,39.4,25.1,21.3,160.5,477,10.1,68,GOOD,online,0
2026-07-12T05:50:00+06:30,AHU-04,Baggage Claim,running,24.32,23.50,59.2,13.85,24.59,66.2,59.2,9028,56.4,45.8,25.1,21.3,170.5,471,11.4,56,GOOD,online,0
2026-07-12T05:50:00+06:30,AHU-05,VIP Lounge,running,22.48,22.00,56.8,14.15,22.91,63.8,56.8,4078,51.0,37.1,25.1,21.3,168.7,456,9.5,30,GOOD,online,0
2026-07-12T05:50:00+06:30,AHU-06,Immigration Hall,running,23.62,23.00,56.6,13.97,23.89,63.6,56.6,7977,53.2,40.6,25.1,21.3,176.5,471,11.4,56,GOOD,online,0
2026-07-12T06:00:00+06:30,AHU-01,Check-in Hall,running,23.86,23.00,55.8,13.89,24.23,62.8,55.8,10327,57.4,47.4,25.1,21.3,156.7,487,11.1,85,GOOD,online,0
2026-07-12T06:00:00+06:30,AHU-02,Departure Hall,running,23.15,22.50,57.6,14.09,23.31,64.6,57.6,10786,53.9,41.8,25.1,21.3,157.4,491,11.0,93,GOOD,online,0
2026-07-12T06:00:00+06:30,AHU-03,Arrival Hall,running,23.56,23.00,58.8,13.92,23.81,65.8,58.8,10247,52.5,39.6,25.1,21.3,160.7,480,10.9,73,GOOD,online,0
2026-07-12T06:00:00+06:30,AHU-04,Baggage Claim,running,24.07,23.50,59.1,14.00,24.56,66.1,59.1,8436,52.7,39.9,25.1,21.3,165.9,474,10.4,61,GOOD,online,0
2026-07-12T06:00:00+06:30,AHU-05,VIP Lounge,running,22.77,22.00,57.3,14.12,23.26,64.3,57.3,4479,56.0,45.1,25.1,21.3,175.0,458,8.9,32,GOOD,online,0
2026-07-12T06:00:00+06:30,AHU-06,Immigration Hall,running,23.78,23.00,58.2,14.06,24.19,65.2,58.2,8418,56.1,45.4,25.1,21.3,180.1,474,8.5,61,GOOD,online,0
2026-07-12T06:10:00+06:30,AHU-01,Check-in Hall,running,23.76,23.00,56.9,14.00,23.93,63.9,56.9,10092,56.1,45.3,25.1,21.3,155.1,491,9.7,92,GOOD,online,0
2026-07-12T06:10:00+06:30,AHU-02,Departure Hall,running,23.43,22.50,58.8,13.68,23.78,65.8,58.8,11768,58.8,49.7,25.1,21.3,163.5,495,10.2,100,GOOD,online,0
2026-07-12T06:10:00+06:30,AHU-03,Arrival Hall,running,23.91,23.00,56.7,13.89,24.36,63.7,56.7,11395,58.4,49.1,25.1,21.3,168.0,483,9.4,78,GOOD,online,0
2026-07-12T06:10:00+06:30,AHU-04,Baggage Claim,running,24.21,23.50,56.0,13.93,24.57,63.0,56.0,8832,55.2,43.9,25.1,21.3,169.0,476,9.2,65,GOOD,online,0
2026-07-12T06:10:00+06:30,AHU-05,VIP Lounge,running,22.79,22.00,55.9,13.75,23.16,62.9,55.9,4529,56.6,46.2,25.1,21.3,175.8,459,10.9,35,GOOD,online,0
2026-07-12T06:10:00+06:30,AHU-06,Immigration Hall,running,23.65,23.00,56.0,13.90,24.04,63.0,56.0,8134,54.2,42.3,25.1,21.3,177.8,476,10.8,65,GOOD,online,0
2026-07-12T06:20:00+06:30,AHU-01,Check-in Hall,running,23.71,23.00,58.4,13.85,23.95,65.4,58.4,10015,55.6,44.6,25.1,21.3,154.6,494,12.3,99,GOOD,online,0
2026-07-12T06:20:00+06:30,AHU-02,Departure Hall,running,23.33,22.50,56.9,13.73,23.45,63.9,56.9,11498,57.5,47.6,25.1,21.3,161.9,499,11.7,108,GOOD,online,0
2026-07-12T06:20:00+06:30,AHU-03,Arrival Hall,running,23.98,23.00,59.9,13.76,24.24,66.9,59.9,11676,59.9,51.4,25.1,21.3,169.8,487,11.5,85,GOOD,online,0
2026-07-12T06:20:00+06:30,AHU-04,Baggage Claim,running,24.33,23.50,59.0,13.99,24.62,66.0,59.0,9205,57.5,47.6,25.1,21.3,171.9,478,11.7,70,GOOD,online,0
2026-07-12T06:20:00+06:30,AHU-05,VIP Lounge,running,22.72,22.00,57.0,14.11,23.03,64.0,57.0,4455,55.7,44.6,25.1,21.3,174.6,461,12.6,38,GOOD,online,0
2026-07-12T06:20:00+06:30,AHU-06,Immigration Hall,running,23.95,23.00,57.2,13.69,24.36,64.2,57.2,8913,59.4,50.7,25.1,21.3,184.3,478,10.5,70,GOOD,online,0
2026-07-12T06:30:00+06:30,AHU-01,Check-in Hall,running,23.91,23.00,56.5,13.71,24.33,63.5,56.5,10633,59.1,50.1,25.1,21.4,158.8,498,12.3,106,GOOD,online,0
2026-07-12T06:30:00+06:30,AHU-02,Departure Hall,running,23.24,22.50,58.3,13.91,23.73,65.3,58.3,11272,56.4,45.7,25.1,21.3,160.4,504,12.1,116,GOOD,online,0
2026-07-12T06:30:00+06:30,AHU-03,Arrival Hall,running,23.91,23.00,57.9,13.95,24.15,64.9,57.9,11511,59.0,50.0,25.1,21.3,168.8,490,9.1,91,GOOD,online,0
2026-07-12T06:30:00+06:30,AHU-04,Baggage Claim,running,24.31,23.50,59.4,13.87,24.80,66.4,59.4,9196,57.5,47.5,25.1,21.3,171.8,482,10.5,76,GOOD,online,0
2026-07-12T06:30:00+06:30,AHU-05,VIP Lounge,running,23.00,22.00,57.8,13.68,23.33,64.8,57.8,4845,60.6,52.5,25.1,21.3,180.7,462,9.3,40,GOOD,online,0
2026-07-12T06:30:00+06:30,AHU-06,Immigration Hall,running,24.04,23.00,57.5,13.71,24.46,64.5,57.5,9190,61.3,53.7,25.1,21.3,186.6,482,9.6,76,GOOD,online,0
2026-07-12T06:40:00+06:30,AHU-01,Check-in Hall,running,23.89,23.00,58.2,13.75,24.33,65.2,58.2,10631,59.1,50.1,25.1,21.4,158.8,503,12.7,114,GOOD,online,0
2026-07-12T06:40:00+06:30,AHU-02,Departure Hall,running,23.55,22.50,58.6,13.57,23.79,65.6,58.6,12332,61.7,54.3,25.1,21.4,167.1,509,13.1,125,GOOD,online,0
2026-07-12T06:40:00+06:30,AHU-03,Arrival Hall,running,23.96,23.00,57.3,13.50,24.24,64.3,57.3,11754,60.3,52.1,25.1,21.3,170.3,494,9.3,98,GOOD,online,0
2026-07-12T06:40:00+06:30,AHU-04,Baggage Claim,running,24.63,23.50,57.7,13.34,24.94,64.7,57.7,10084,63.0,56.5,25.1,21.3,178.8,485,9.8,81,GOOD,online,0
2026-07-12T06:40:00+06:30,AHU-05,VIP Lounge,running,22.94,22.00,60.0,13.58,23.24,67.0,60.0,4794,59.9,51.5,25.1,21.3,179.9,464,12.4,43,GOOD,online,0
2026-07-12T06:40:00+06:30,AHU-06,Immigration Hall,running,23.96,23.00,59.6,13.80,24.12,66.6,59.6,9021,60.1,51.8,25.1,21.3,185.2,485,10.9,81,GOOD,online,0
2026-07-12T06:50:00+06:30,AHU-01,Check-in Hall,running,24.10,23.00,57.7,13.67,24.32,64.7,57.7,11315,62.9,56.2,25.1,21.4,163.6,507,10.8,122,GOOD,online,0
2026-07-12T06:50:00+06:30,AHU-02,Departure Hall,running,23.40,22.50,58.2,13.77,23.69,65.2,58.2,11901,59.5,50.8,25.1,21.4,164.4,514,11.7,134,GOOD,online,0
2026-07-12T06:50:00+06:30,AHU-03,Arrival Hall,running,24.06,23.00,58.3,13.58,24.31,65.3,58.3,12112,62.1,55.0,25.1,21.3,172.6,498,11.8,105,GOOD,online,0
2026-07-12T06:50:00+06:30,AHU-04,Baggage Claim,running,24.57,23.50,60.3,13.67,24.87,67.3,60.3,9955,62.2,55.2,25.1,21.3,177.8,488,12.5,87,GOOD,online,0
2026-07-12T06:50:00+06:30,AHU-05,VIP Lounge,running,22.89,22.00,58.8,13.76,23.20,65.8,58.8,4746,59.3,50.5,25.1,21.3,179.2,466,12.8,47,GOOD,online,0
2026-07-12T06:50:00+06:30,AHU-06,Immigration Hall,running,24.14,23.00,59.6,13.51,24.58,66.6,59.6,9504,63.4,57.0,25.1,21.3,189.2,488,10.8,87,GOOD,online,0
2026-07-12T07:00:00+06:30,AHU-01,Check-in Hall,running,24.02,23.00,57.3,13.65,24.16,64.3,57.3,11119,61.8,54.5,25.1,21.4,162.2,512,9.9,131,GOOD,online,0
2026-07-12T07:00:00+06:30,AHU-02,Departure Hall,running,23.80,22.50,58.1,13.21,24.20,65.1,58.1,13267,66.3,61.8,25.1,21.4,172.9,519,12.9,143,GOOD,online,0
2026-07-12T07:00:00+06:30,AHU-03,Arrival Hall,running,24.02,23.00,57.6,13.44,24.14,64.6,57.6,12053,61.8,54.5,25.1,21.3,172.3,502,12.3,112,GOOD,online,0
2026-07-12T07:00:00+06:30,AHU-04,Baggage Claim,running,24.80,23.50,59.1,13.52,25.28,66.1,59.1,10614,66.3,61.8,25.1,21.3,182.9,491,11.1,93,GOOD,online,0
2026-07-12T07:00:00+06:30,AHU-05,VIP Lounge,running,23.01,22.00,60.5,13.58,23.29,67.5,60.5,4935,61.7,54.3,25.1,21.4,182.1,468,12.0,50,GOOD,online,0
2026-07-12T07:00:00+06:30,AHU-06,Immigration Hall,running,23.97,23.00,58.2,13.59,24.22,65.2,58.2,9147,61.0,53.2,25.1,21.4,186.2,491,10.9,93,GOOD,online,0
2026-07-12T07:10:00+06:30,AHU-01,Check-in Hall,running,24.29,23.00,59.8,13.22,24.40,66.8,59.8,11966,66.5,62.1,25.2,21.4,168.1,516,12.4,139,GOOD,online,0
2026-07-12T07:10:00+06:30,AHU-02,Departure Hall,running,23.76,22.50,60.1,13.19,24.23,67.1,60.1,13187,65.9,61.2,25.2,21.4,172.4,524,11.2,152,GOOD,online,0
2026-07-12T07:10:00+06:30,AHU-03,Arrival Hall,running,24.03,23.00,60.3,13.71,24.52,67.3,60.3,12132,62.2,55.2,25.1,21.4,172.8,505,13.4,119,GOOD,online,0
2026-07-12T07:10:00+06:30,AHU-04,Baggage Claim,running,24.71,23.50,57.8,13.41,25.13,64.8,57.8,10436,65.2,60.0,25.1,21.4,181.5,494,10.1,99,GOOD,online,0
2026-07-12T07:10:00+06:30,AHU-05,VIP Lounge,running,23.14,22.00,59.7,13.34,23.32,66.7,59.7,5117,64.0,58.0,25.1,21.4,185.0,469,10.6,53,GOOD,online,0
2026-07-12T07:10:00+06:30,AHU-06,Immigration Hall,running,24.29,23.00,59.4,13.17,24.71,66.4,59.4,9978,66.5,62.1,25.1,21.4,193.1,494,11.0,99,GOOD,online,0
2026-07-12T07:20:00+06:30,AHU-01,Check-in Hall,running,24.33,23.00,59.7,13.37,24.52,66.7,59.7,12136,67.4,63.6,25.2,21.4,169.3,521,12.5,148,GOOD,online,0
2026-07-12T07:20:00+06:30,AHU-02,Departure Hall,running,23.86,22.50,61.1,13.06,24.34,68.1,61.1,13576,67.9,64.3,25.2,21.4,174.9,529,12.9,162,GOOD,online,0
2026-07-12T07:20:00+06:30,AHU-03,Arrival Hall,running,24.18,23.00,57.9,13.43,24.44,64.9,57.9,12671,65.0,59.6,25.1,21.4,176.2,510,11.7,127,GOOD,online,0
2026-07-12T07:20:00+06:30,AHU-04,Baggage Claim,running,24.64,23.50,58.0,13.64,25.03,65.0,58.0,10302,64.4,58.7,25.1,21.4,180.5,498,13.0,105,GOOD,online,0
2026-07-12T07:20:00+06:30,AHU-05,VIP Lounge,running,23.41,22.00,58.3,13.06,23.57,65.3,58.3,5496,68.7,65.6,25.1,21.4,190.9,471,11.8,56,GOOD,online,0
2026-07-12T07:20:00+06:30,AHU-06,Immigration Hall,running,24.31,23.00,60.0,13.42,24.80,67.0,60.0,10056,67.0,63.0,25.1,21.4,193.8,498,13.9,105,GOOD,online,0
2026-07-12T07:30:00+06:30,AHU-01,Check-in Hall,running,24.26,23.00,57.5,13.17,24.61,64.5,57.5,11980,66.6,62.2,25.2,21.4,168.2,526,10.8,156,GOOD,online,0
2026-07-12T07:30:00+06:30,AHU-02,Departure Hall,running,23.71,22.50,58.2,13.24,24.06,65.2,58.2,13159,65.8,61.0,25.2,21.4,172.2,534,12.0,171,GOOD,online,0
2026-07-12T07:30:00+06:30,AHU-03,Arrival Hall,running,24.45,23.00,58.4,13.10,24.80,65.4,58.4,13587,69.7,67.2,25.1,21.4,182.1,514,13.0,134,GOOD,online,0
2026-07-12T07:30:00+06:30,AHU-04,Baggage Claim,running,25.01,23.50,60.9,12.98,25.39,67.9,60.9,11291,70.6,68.7,25.1,21.4,188.2,501,10.4,111,GOOD,online,0
2026-07-12T07:30:00+06:30,AHU-05,VIP Lounge,running,23.46,22.00,59.0,13.10,23.63,66.0,59.0,5591,69.9,67.6,25.1,21.4,192.4,472,11.3,59,GOOD,online,0
2026-07-12T07:30:00+06:30,AHU-06,Immigration Hall,running,24.17,23.00,58.8,13.43,24.49,65.8,58.8,9775,65.2,60.0,25.1,21.4,191.5,501,10.6,111,GOOD,online,0
2026-07-12T07:40:00+06:30,AHU-01,Check-in Hall,running,24.59,23.00,58.5,13.04,24.72,65.5,58.5,13007,72.3,71.4,25.2,21.4,175.3,530,13.8,164,GOOD,online,0
2026-07-12T07:40:00+06:30,AHU-02,Departure Hall,running,23.89,22.50,58.4,13.16,24.09,65.4,58.4,13817,69.1,66.3,25.2,21.4,176.4,539,14.0,180,GOOD,online,0
2026-07-12T07:40:00+06:30,AHU-03,Arrival Hall,running,24.48,23.00,59.0,12.99,24.81,66.0,59.0,13743,70.5,68.5,25.1,21.4,183.1,518,14.0,141,GOOD,online,0
2026-07-12T07:40:00+06:30,AHU-04,Baggage Claim,running,24.76,23.50,57.5,13.35,24.99,64.5,57.5,10717,67.0,62.9,25.1,21.4,183.7,504,13.2,117,GOOD,online,0
2026-07-12T07:40:00+06:30,AHU-05,VIP Lounge,running,23.30,22.00,58.7,13.39,23.75,65.7,58.7,5402,67.5,63.8,25.2,21.4,189.4,475,12.3,63,GOOD,online,0
2026-07-12T07:40:00+06:30,AHU-06,Immigration Hall,running,24.36,23.00,58.1,13.10,24.55,65.1,58.1,10275,68.5,65.3,25.2,21.4,195.6,504,12.1,117,GOOD,online,0
2026-07-12T07:50:00+06:30,AHU-01,Check-in Hall,running,24.43,23.00,60.5,13.32,24.71,67.5,60.5,12593,70.0,67.7,25.2,21.4,172.5,535,13.2,173,GOOD,online,0
2026-07-12T07:50:00+06:30,AHU-02,Departure Hall,running,24.05,22.50,57.8,12.91,24.54,64.8,57.8,14379,71.9,70.8,25.2,21.4,179.9,544,12.3,189,GOOD,online,0
2026-07-12T07:50:00+06:30,AHU-03,Arrival Hall,running,24.45,23.00,58.1,12.92,24.95,65.1,58.1,13718,70.3,68.3,25.2,21.4,182.9,521,14.3,148,GOOD,online,0
2026-07-12T07:50:00+06:30,AHU-04,Baggage Claim,running,24.84,23.50,58.5,13.36,25.24,65.5,58.5,10970,68.6,65.4,25.2,21.4,185.7,508,12.0,123,GOOD,online,0
2026-07-12T07:50:00+06:30,AHU-05,VIP Lounge,running,23.65,22.00,59.2,12.83,23.82,66.2,59.2,5876,73.5,73.3,25.2,21.4,196.8,476,10.8,66,GOOD,online,0
2026-07-12T07:50:00+06:30,AHU-06,Immigration Hall,running,24.45,23.00,61.2,13.07,24.63,68.2,61.2,10541,70.3,68.2,25.2,21.4,197.8,508,11.4,123,GOOD,online,0
2026-07-12T08:00:00+06:30,AHU-01,Check-in Hall,running,24.56,23.00,58.5,12.81,25.04,65.5,58.5,13021,72.3,71.5,25.2,21.4,175.4,539,12.5,180,GOOD,online,0
2026-07-12T08:00:00+06:30,AHU-02,Departure Hall,running,24.18,22.50,57.9,12.74,24.51,64.9,57.9,14874,74.4,74.8,25.2,21.4,183.0,549,12.5,198,GOOD,online,0
2026-07-12T08:00:00+06:30,AHU-03,Arrival Hall,running,24.50,23.00,58.1,12.95,24.77,65.1,58.1,13933,71.4,70.1,25.2,21.4,184.3,525,12.8,155,GOOD,online,0
2026-07-12T08:00:00+06:30,AHU-04,Baggage Claim,running,25.14,23.50,60.4,12.76,25.61,67.4,60.4,11775,73.6,73.5,25.2,21.4,192.0,511,11.5,129,GOOD,online,0
2026-07-12T08:00:00+06:30,AHU-05,VIP Lounge,running,23.69,22.00,58.0,12.95,23.84,65.0,58.0,5952,74.4,74.8,25.2,21.4,198.0,478,13.9,69,GOOD,online,0
2026-07-12T08:00:00+06:30,AHU-06,Immigration Hall,running,24.40,23.00,57.9,13.22,24.56,64.9,57.9,10470,69.8,67.4,25.2,21.4,197.3,511,11.8,129,GOOD,online,0
2026-07-12T08:10:00+06:30,AHU-01,Check-in Hall,running,24.54,23.00,60.6,13.08,24.64,67.6,60.6,12987,72.2,71.2,25.2,21.4,175.2,543,14.3,188,GOOD,online,0
2026-07-12T08:10:00+06:30,AHU-02,Departure Hall,running,24.19,22.50,60.2,12.73,24.59,67.2,60.2,14946,74.7,75.4,25.2,21.4,183.4,553,12.0,206,GOOD,online,0
2026-07-12T08:10:00+06:30,AHU-03,Arrival Hall,running,24.52,23.00,59.9,12.87,24.85,66.9,59.9,14029,71.9,70.9,25.2,21.4,184.9,529,11.8,161,GOOD,online,0
2026-07-12T08:10:00+06:30,AHU-04,Baggage Claim,running,25.16,23.50,59.1,12.77,25.35,66.1,59.1,11868,74.2,74.5,25.2,21.4,192.7,514,12.7,134,GOOD,online,0
2026-07-12T08:10:00+06:30,AHU-05,VIP Lounge,running,23.55,22.00,58.4,12.97,23.76,65.4,58.4,5787,72.3,71.5,25.2,21.4,195.4,480,12.7,72,GOOD,online,0
2026-07-12T08:10:00+06:30,AHU-06,Immigration Hall,running,24.71,23.00,61.9,13.03,25.12,68.9,61.9,11257,75.0,75.9,25.2,21.4,203.8,514,13.4,134,GOOD,online,0
2026-07-12T08:20:00+06:30,AHU-01,Check-in Hall,running,24.52,23.00,58.3,12.87,24.80,65.3,58.3,12971,72.1,71.1,25.2,21.4,175.1,547,13.3,194,GOOD,online,0
2026-07-12T08:20:00+06:30,AHU-02,Departure Hall,running,24.19,22.50,59.7,13.04,24.36,66.7,59.7,14964,74.8,75.5,25.2,21.4,183.5,557,12.8,213,GOOD,online,0
2026-07-12T08:20:00+06:30,AHU-03,Arrival Hall,running,24.71,23.00,60.3,12.95,24.83,67.3,60.3,14671,75.2,76.2,25.2,21.4,189.0,532,12.6,167,GOOD,online,0
2026-07-12T08:20:00+06:30,AHU-04,Baggage Claim,running,25.29,23.50,59.5,12.86,25.75,66.5,59.5,12234,76.5,78.2,25.2,21.4,195.6,516,14.6,139,GOOD,online,0
2026-07-12T08:20:00+06:30,AHU-05,VIP Lounge,running,23.55,22.00,58.1,12.94,23.79,65.1,58.1,5808,72.6,71.9,25.2,21.4,195.8,481,12.6,74,GOOD,online,0
2026-07-12T08:20:00+06:30,AHU-06,Immigration Hall,running,24.67,23.00,61.1,12.89,24.91,68.1,61.1,11165,74.4,74.9,25.2,21.4,203.0,516,14.6,139,GOOD,online,0
2026-07-12T08:30:00+06:30,AHU-01,Check-in Hall,running,24.64,23.00,59.0,12.76,25.03,66.0,59.0,13356,74.2,74.5,25.2,21.4,177.7,551,12.3,201,GOOD,online,0
2026-07-12T08:30:00+06:30,AHU-02,Departure Hall,running,24.31,22.50,61.1,12.68,24.64,68.1,61.1,15400,77.0,79.0,25.2,21.4,186.2,561,14.7,220,GOOD,online,0
2026-07-12T08:30:00+06:30,AHU-03,Arrival Hall,running,24.56,23.00,59.4,13.00,24.77,66.4,59.4,14206,72.9,72.3,25.2,21.4,186.1,535,13.0,172,GOOD,online,0
2026-07-12T08:30:00+06:30,AHU-04,Baggage Claim,running,25.04,23.50,60.7,13.09,25.48,67.7,60.7,11609,72.6,71.9,25.2,21.4,190.7,519,13.0,143,GOOD,online,0
2026-07-12T08:30:00+06:30,AHU-05,VIP Lounge,running,23.54,22.00,61.5,12.81,23.83,68.5,61.5,5805,72.6,71.9,25.2,21.4,195.7,482,12.0,76,GOOD,online,0
2026-07-12T08:30:00+06:30,AHU-06,Immigration Hall,running,24.75,23.00,58.3,12.95,24.99,65.3,58.3,11398,76.0,77.4,25.2,21.4,205.0,519,14.6,143,GOOD,online,0
2026-07-12T08:40:00+06:30,AHU-01,Check-in Hall,running,24.64,23.00,61.9,12.88,24.77,68.9,61.9,13400,74.4,74.9,25.2,21.4,178.1,553,14.9,206,GOOD,online,0
2026-07-12T08:40:00+06:30,AHU-02,Departure Hall,running,24.35,22.50,60.3,12.73,24.50,67.3,60.3,15551,77.8,80.2,25.2,21.4,187.2,564,13.7,225,GOOD,online,0
2026-07-12T08:40:00+06:30,AHU-03,Arrival Hall,running,24.87,23.00,60.4,12.54,25.07,67.4,60.4,15245,78.2,80.9,25.2,21.4,192.7,537,14.8,176,GOOD,online,0
