timestamp,equipment_id,zone_name,status,zone_temp_c,zone_setpoint_c,zone_rh_percent,supply_air_temp_c,return_air_temp_c,supply_air_rh_percent,return_air_rh_percent,supply_airflow_cmh,fan_speed_percent,cooling_valve_percent,damper_position_percent,outdoor_air_percent,filter_dp_pa,co2_ppm,pm25_ug_m3,occupancy,sensor_quality,communication_status,data_age_seconds
2026-07-12T08:40:00+06:30,AHU-04,Baggage Claim,running,25.19,23.50,58.3,12.99,25.33,65.3,58.3,12028,75.2,76.1,25.2,21.4,194.0,521,12.1,147,GOOD,online,0
2026-07-12T08:40:00+06:30,AHU-05,VIP Lounge,running,23.73,22.00,59.6,12.84,24.10,66.6,59.6,6074,75.9,77.3,25.2,21.4,199.9,483,11.8,78,GOOD,online,0
2026-07-12T08:40:00+06:30,AHU-06,Immigration Hall,running,24.71,23.00,60.1,12.65,24.98,67.1,60.1,11325,75.5,76.6,25.2,21.4,204.4,521,12.5,147,GOOD,online,0
2026-07-12T08:50:00+06:30,AHU-01,Check-in Hall,running,24.65,23.00,61.5,12.84,24.84,68.5,61.5,13466,74.8,75.5,25.2,21.4,178.5,556,12.9,210,GOOD,online,0
2026-07-12T08:50:00+06:30,AHU-02,Departure Hall,running,24.30,22.50,58.7,12.54,24.70,65.7,58.7,15424,77.1,79.2,25.2,21.4,186.4,566,12.9,230,GOOD,online,0
2026-07-12T08:50:00+06:30,AHU-03,Arrival Hall,running,24.95,23.00,60.4,12.44,25.27,67.4,60.4,15516,79.6,83.2,25.2,21.4,194.5,539,14.7,180,GOOD,online,0
2026-07-12T08:50:00+06:30,AHU-04,Baggage Claim,running,25.36,23.50,60.8,12.86,25.74,67.8,60.8,12490,78.1,80.7,25.2,21.4,197.6,522,14.5,150,GOOD,online,0
2026-07-12T08:50:00+06:30,AHU-05,VIP Lounge,running,23.72,22.00,60.1,12.97,23.88,67.1,60.1,6070,75.9,77.2,25.2,21.4,199.8,484,11.8,80,GOOD,online,0
2026-07-12T08:50:00+06:30,AHU-06,Immigration Hall,running,24.95,23.00,59.0,12.78,25.44,66.0,59.0,11937,79.6,83.2,25.2,21.4,209.5,522,12.1,150,GOOD,online,0
2026-07-12T09:00:00+06:30,AHU-01,Check-in Hall,running,24.99,23.00,61.5,12.74,25.36,68.5,61.5,14470,80.4,84.5,25.2,21.5,185.5,558,13.2,214,GOOD,online,0
2026-07-12T09:00:00+06:30,AHU-02,Departure Hall,running,24.43,22.50,58.9,12.55,24.85,65.9,58.9,15886,79.4,83.0,25.2,21.4,189.3,569,12.0,234,GOOD,online,0
2026-07-12T09:00:00+06:30,AHU-03,Arrival Hall,running,24.82,23.00,61.1,12.85,25.17,68.1,61.1,15134,77.6,80.0,25.2,21.4,192.0,541,15.2,183,GOOD,online,0
2026-07-12T09:00:00+06:30,AHU-04,Baggage Claim,running,25.41,23.50,60.1,12.71,25.53,67.1,60.1,12647,79.0,82.3,25.2,21.4,198.8,524,13.0,153,GOOD,online,0
2026-07-12T09:00:00+06:30,AHU-05,VIP Lounge,running,23.71,22.00,60.8,12.81,24.00,67.8,60.8,6071,75.9,77.2,25.2,21.4,199.9,485,13.0,81,GOOD,online,0
2026-07-12T09:00:00+06:30,AHU-06,Immigration Hall,running,24.80,23.00,60.5,12.88,25.10,67.5,60.5,11602,77.3,79.6,25.2,21.4,206.7,524,13.3,153,GOOD,online,0
2026-07-12T09:10:00+06:30,AHU-01,Check-in Hall,running,25.04,23.00,59.0,12.40,25.34,66.0,59.0,14661,81.5,86.2,25.2,21.5,186.8,559,15.8,217,GOOD,online,0
2026-07-12T09:10:00+06:30,AHU-02,Departure Hall,running,24.57,22.50,60.6,12.49,24.88,67.6,60.6,16370,81.9,86.9,25.2,21.5,192.3,570,14.6,237,GOOD,online,0
2026-07-12T09:10:00+06:30,AHU-03,Arrival Hall,running,25.07,23.00,59.9,12.26,25.28,66.9,59.9,15978,81.9,87.0,25.2,21.4,197.4,542,12.0,186,GOOD,online,0
2026-07-12T09:10:00+06:30,AHU-04,Baggage Claim,running,25.50,23.50,60.3,12.52,25.69,67.3,60.3,12929,80.8,85.2,25.2,21.4,201.0,525,13.7,155,GOOD,online,0
2026-07-12T09:10:00+06:30,AHU-05,VIP Lounge,running,23.82,22.00,60.1,12.62,23.99,67.1,60.1,6227,77.8,80.4,25.2,21.4,202.3,485,13.2,82,GOOD,online,0
2026-07-12T09:10:00+06:30,AHU-06,Immigration Hall,running,25.02,23.00,61.6,12.65,25.40,68.6,61.6,12169,81.1,85.7,25.2,21.4,211.4,525,14.9,155,GOOD,online,0
2026-07-12T09:20:00+06:30,AHU-01,Check-in Hall,running,24.83,23.00,59.6,12.73,24.97,66.6,59.6,14083,78.2,81.0,25.2,21.5,182.8,560,15.4,218,GOOD,online,0
2026-07-12T09:20:00+06:30,AHU-02,Departure Hall,running,24.37,22.50,60.0,12.55,24.67,67.0,60.0,15778,78.9,82.1,25.2,21.5,188.6,571,13.8,239,GOOD,online,0
2026-07-12T09:20:00+06:30,AHU-03,Arrival Hall,running,24.99,23.00,59.5,12.56,25.15,66.5,59.5,15744,80.7,85.1,25.2,21.4,195.9,543,13.1,187,GOOD,online,0
2026-07-12T09:20:00+06:30,AHU-04,Baggage Claim,running,25.46,23.50,60.2,12.59,25.85,67.2,60.2,12847,80.3,84.3,25.2,21.4,200.4,526,14.0,156,GOOD,online,0
2026-07-12T09:20:00+06:30,AHU-05,VIP Lounge,running,23.81,22.00,62.1,12.52,24.21,69.1,62.1,6225,77.8,80.3,25.2,21.4,202.3,486,12.4,83,GOOD,online,0
2026-07-12T09:20:00+06:30,AHU-06,Immigration Hall,running,24.89,23.00,61.4,12.47,25.29,68.4,61.4,11867,79.1,82.4,25.2,21.4,208.9,526,14.0,156,GOOD,online,0
2026-07-12T09:30:00+06:30,AHU-01,Check-in Hall,running,24.80,23.00,61.7,12.64,25.08,68.7,61.7,14035,78.0,80.6,25.2,21.5,182.5,560,15.5,219,GOOD,online,0
2026-07-12T09:30:00+06:30,AHU-02,Departure Hall,running,24.40,22.50,59.8,12.50,24.68,66.8,59.8,15896,79.5,83.0,25.2,21.5,189.3,571,14.7,239,GOOD,online,0
2026-07-12T09:30:00+06:30,AHU-03,Arrival Hall,running,24.94,23.00,62.6,12.40,25.18,69.6,62.6,15636,80.2,84.2,25.2,21.4,195.2,543,16.0,187,GOOD,online,0
2026-07-12T09:30:00+06:30,AHU-04,Baggage Claim,running,25.34,23.50,60.1,12.57,25.57,67.1,60.1,12560,78.5,81.5,25.2,21.4,198.1,526,16.1,156,GOOD,online,0
2026-07-12T09:30:00+06:30,AHU-05,VIP Lounge,running,23.82,22.00,62.0,12.77,24.10,69.0,62.0,6253,78.2,80.9,25.2,21.4,202.7,486,14.6,83,GOOD,online,0
2026-07-12T09:30:00+06:30,AHU-06,Immigration Hall,running,24.98,23.00,59.8,12.55,25.40,66.8,59.8,12131,80.9,85.3,25.2,21.4,211.1,526,16.1,156,GOOD,online,0
2026-07-12T09:40:00+06:30,AHU-01,Check-in Hall,running,25.13,23.00,61.2,12.47,25.28,68.2,61.2,15016,83.4,89.4,25.2,21.5,189.3,560,13.4,218,GOOD,online,0
2026-07-12T09:40:00+06:30,AHU-02,Departure Hall,running,24.55,22.50,61.6,12.47,24.99,68.6,61.6,16419,82.1,87.3,25.2,21.5,192.6,571,15.0,239,GOOD,online,0
2026-07-12T09:40:00+06:30,AHU-03,Arrival Hall,running,25.14,23.00,62.1,12.51,25.51,69.1,62.1,16305,83.6,89.7,25.2,21.4,199.5,543,14.9,187,GOOD,online,0
2026-07-12T09:40:00+06:30,AHU-04,Baggage Claim,running,25.58,23.50,60.7,12.45,25.98,67.7,60.7,13216,82.6,88.1,25.2,21.4,203.3,526,16.1,156,GOOD,online,0
2026-07-12T09:40:00+06:30,AHU-05,VIP Lounge,running,24.00,22.00,61.0,12.33,24.32,68.0,61.0,6505,81.3,86.0,25.2,21.4,206.6,486,14.2,83,GOOD,online,0
2026-07-12T09:40:00+06:30,AHU-06,Immigration Hall,running,24.87,23.00,61.6,12.52,25.05,68.6,61.6,11881,79.2,82.6,25.2,21.4,209.0,526,14.3,156,GOOD,online,0
2026-07-12T09:50:00+06:30,AHU-01,Check-in Hall,running,25.01,23.00,60.4,12.29,25.14,67.4,60.4,14697,81.7,86.5,25.2,21.5,187.1,559,14.3,217,GOOD,online,0
2026-07-12T09:50:00+06:30,AHU-02,Departure Hall,running,24.61,22.50,62.6,12.29,24.95,69.6,62.6,16656,83.3,89.2,25.2,21.5,194.1,570,15.0,237,GOOD,online,0
2026-07-12T09:50:00+06:30,AHU-03,Arrival Hall,running,25.04,23.00,61.3,12.27,25.37,68.3,61.3,16029,82.2,87.4,25.2,21.4,197.8,542,15.4,186,GOOD,online,0
2026-07-12T09:50:00+06:30,AHU-04,Baggage Claim,running,25.48,23.50,61.3,12.48,25.75,68.3,61.3,12983,81.1,85.7,25.2,21.4,201.4,525,14.3,155,GOOD,online,0
2026-07-12T09:50:00+06:30,AHU-05,VIP Lounge,running,24.17,22.00,61.4,12.50,24.66,68.4,61.4,6745,84.3,90.8,25.2,21.4,210.4,486,12.5,83,GOOD,online,0
2026-07-12T09:50:00+06:30,AHU-06,Immigration Hall,running,25.07,23.00,62.9,12.49,25.37,69.9,62.9,12398,82.7,88.2,25.2,21.4,213.3,525,13.8,155,GOOD,online,0
2026-07-12T10:00:00+06:30,AHU-01,Check-in Hall,running,25.05,23.00,60.1,12.40,25.49,67.1,60.1,14858,82.5,88.0,25.2,21.5,188.2,558,13.3,214,GOOD,online,0
2026-07-12T10:00:00+06:30,AHU-02,Departure Hall,running,24.64,22.50,59.1,12.16,24.78,66.1,59.1,16774,83.9,90.1,25.2,21.4,194.8,569,12.9,235,GOOD,online,0
2026-07-12T10:00:00+06:30,AHU-03,Arrival Hall,running,25.23,23.00,62.8,12.30,25.71,69.8,62.8,16645,85.4,92.5,25.2,21.4,201.7,541,12.7,184,GOOD,online,0
2026-07-12T10:00:00+06:30,AHU-04,Baggage Claim,running,25.57,23.50,62.7,12.22,25.75,69.7,62.7,13240,82.8,88.3,25.2,21.4,203.4,524,12.9,153,GOOD,online,0
2026-07-12T10:00:00+06:30,AHU-05,VIP Lounge,running,24.05,22.00,61.4,12.61,24.31,68.4,61.4,6597,82.5,87.8,25.2,21.4,208.1,485,14.8,82,GOOD,online,0
2026-07-12T10:00:00+06:30,AHU-06,Immigration Hall,running,25.27,23.00,61.9,12.28,25.68,68.9,61.9,12917,86.1,93.7,25.2,21.4,217.6,524,15.7,153,GOOD,online,0
2026-07-12T10:10:00+06:30,AHU-01,Check-in Hall,running,25.16,23.00,60.3,12.42,25.61,67.3,60.3,15201,84.5,91.1,25.2,21.4,190.6,556,13.2,211,GOOD,online,0
2026-07-12T10:10:00+06:30,AHU-02,Departure Hall,running,24.53,22.50,61.0,12.34,24.74,68.0,61.0,16479,82.4,87.7,25.2,21.4,193.0,567,16.3,231,GOOD,online,0
2026-07-12T10:10:00+06:30,AHU-03,Arrival Hall,running,25.10,23.00,61.9,12.22,25.39,68.9,61.9,16292,83.5,89.6,25.2,21.4,199.4,540,16.1,181,GOOD,online,0
2026-07-12T10:10:00+06:30,AHU-04,Baggage Claim,running,25.48,23.50,61.8,12.50,25.85,68.8,61.8,13050,81.6,86.4,25.2,21.4,202.0,523,16.6,151,GOOD,online,0
2026-07-12T10:10:00+06:30,AHU-05,VIP Lounge,running,24.31,22.00,61.4,12.03,24.65,68.4,61.4,6956,86.9,95.1,25.2,21.4,213.7,484,16.2,80,GOOD,online,0
2026-07-12T10:10:00+06:30,AHU-06,Immigration Hall,running,25.11,23.00,62.6,12.32,25.48,69.6,62.6,12545,83.6,89.7,25.2,21.4,214.5,523,14.5,151,GOOD,online,0
2026-07-12T10:20:00+06:30,AHU-01,Check-in Hall,running,25.10,23.00,62.3,12.35,25.23,69.3,62.3,15056,83.6,89.7,25.2,21.4,189.6,554,16.2,207,GOOD,online,0
2026-07-12T10:20:00+06:30,AHU-02,Departure Hall,running,24.86,22.50,60.5,12.07,25.33,67.5,60.5,17582,87.9,96.6,25.2,21.4,199.9,564,15.6,226,GOOD,online,0
2026-07-12T10:20:00+06:30,AHU-03,Arrival Hall,running,25.30,23.00,61.9,12.09,25.59,68.9,61.9,16939,86.9,94.9,25.2,21.4,203.6,537,16.0,177,GOOD,online,0
2026-07-12T10:20:00+06:30,AHU-04,Baggage Claim,running,25.72,23.50,62.1,12.32,25.94,69.1,62.1,13707,85.7,93.0,25.2,21.4,207.1,521,16.5,148,GOOD,online,0
2026-07-12T10:20:00+06:30,AHU-05,VIP Lounge,running,24.09,22.00,60.0,12.42,24.59,67.0,60.0,6678,83.5,89.5,25.2,21.4,209.3,483,15.3,79,GOOD,online,0
2026-07-12T10:20:00+06:30,AHU-06,Immigration Hall,running,25.33,23.00,61.9,12.08,25.82,68.9,61.9,13097,87.3,95.7,25.2,21.4,219.1,521,14.2,148,GOOD,online,0
2026-07-12T10:30:00+06:30,AHU-01,Check-in Hall,running,25.08,23.00,60.4,12.33,25.49,67.4,60.4,15042,83.6,89.6,25.2,21.4,189.5,551,13.1,202,GOOD,online,0
2026-07-12T10:30:00+06:30,AHU-02,Departure Hall,running,24.78,22.50,61.3,12.27,25.04,68.3,61.3,17340,86.7,94.7,25.2,21.4,198.4,562,14.6,221,GOOD,online,0
2026-07-12T10:30:00+06:30,AHU-03,Arrival Hall,running,25.32,23.00,61.2,12.31,25.50,68.2,61.2,17048,87.4,95.8,25.2,21.4,204.3,535,13.9,173,GOOD,online,0
2026-07-12T10:30:00+06:30,AHU-04,Baggage Claim,running,25.70,23.50,60.7,12.11,25.99,67.7,60.7,13682,85.5,92.8,25.2,21.4,206.9,519,13.3,144,GOOD,online,0
2026-07-12T10:30:00+06:30,AHU-05,VIP Lounge,running,24.16,22.00,62.1,12.27,24.59,69.1,62.1,6786,84.8,91.7,25.2,21.4,211.0,482,16.4,77,GOOD,online,0
2026-07-12T10:30:00+06:30,AHU-06,Immigration Hall,running,25.23,23.00,59.8,12.36,25.50,66.8,59.8,12891,85.9,93.4,25.2,21.4,217.4,519,16.7,144,GOOD,online,0
2026-07-12T10:40:00+06:30,AHU-01,Check-in Hall,running,25.09,23.00,59.8,12.34,25.42,66.8,59.8,15090,83.8,90.1,25.2,21.4,189.8,548,15.2,196,GOOD,online,0
2026-07-12T10:40:00+06:30,AHU-02,Departure Hall,running,24.64,22.50,59.9,12.18,24.90,66.9,59.9,16950,84.8,91.5,25.2,21.4,195.9,558,15.3,215,GOOD,online,0
2026-07-12T10:40:00+06:30,AHU-03,Arrival Hall,running,25.11,23.00,61.7,12.16,25.53,68.7,61.7,16422,84.2,90.7,25.2,21.4,200.3,532,15.9,168,GOOD,online,0
2026-07-12T10:40:00+06:30,AHU-04,Baggage Claim,running,25.76,23.50,59.7,12.24,26.17,66.7,59.7,13852,86.6,94.5,25.2,21.4,208.2,517,15.7,140,GOOD,online,0
2026-07-12T10:40:00+06:30,AHU-05,VIP Lounge,running,24.36,22.00,61.4,12.03,24.70,68.4,61.4,7064,88.3,97.3,25.2,21.4,215.4,481,16.3,75,GOOD,online,0
2026-07-12T10:40:00+06:30,AHU-06,Immigration Hall,running,25.28,23.00,61.0,12.06,25.72,68.0,61.0,13033,86.9,95.0,25.2,21.4,218.6,517,16.4,140,GOOD,online,0
2026-07-12T10:50:00+06:30,AHU-01,Check-in Hall,running,25.19,23.00,61.8,12.28,25.36,68.8,61.8,15437,85.8,93.2,25.2,21.4,192.2,544,16.9,190,GOOD,online,0
2026-07-12T10:50:00+06:30,AHU-02,Departure Hall,running,24.71,22.50,61.5,12.09,24.92,68.5,61.5,17202,86.0,93.6,25.2,21.4,197.5,554,15.2,208,GOOD,online,0
2026-07-12T10:50:00+06:30,AHU-03,Arrival Hall,running,25.35,23.00,62.4,12.29,25.51,69.4,62.4,17198,88.2,97.1,25.2,21.4,205.2,530,14.7,163,GOOD,online,0
2026-07-12T10:50:00+06:30,AHU-04,Baggage Claim,running,25.87,23.50,60.5,12.20,26.05,67.5,60.5,14162,88.5,97.6,25.2,21.4,210.6,515,15.0,136,GOOD,online,0
2026-07-12T10:50:00+06:30,AHU-05,VIP Lounge,running,24.46,22.00,62.1,12.08,24.80,69.1,62.1,7200,90.0,100.0,25.2,21.4,217.5,480,16.5,72,GOOD,online,0
2026-07-12T10:50:00+06:30,AHU-06,Immigration Hall,running,25.23,23.00,62.7,12.41,25.62,69.7,62.7,12948,86.3,94.1,25.2,21.4,217.9,515,14.7,136,GOOD,online,0
2026-07-12T11:00:00+06:30,AHU-01,Check-in Hall,running,25.19,23.00,61.0,12.12,25.56,68.0,61.0,15450,85.8,93.3,25.2,21.4,192.3,541,16.5,183,GOOD,online,0
2026-07-12T11:00:00+06:30,AHU-02,Departure Hall,running,24.89,22.50,63.1,12.06,25.24,70.1,63.1,17811,89.1,98.5,25.2,21.4,201.3,551,15.7,201,GOOD,online,0
2026-07-12T11:00:00+06:30,AHU-03,Arrival Hall,running,25.36,23.00,60.3,12.10,25.58,67.3,60.3,17293,88.7,97.9,25.2,21.4,205.9,526,14.4,157,GOOD,online,0
2026-07-12T11:00:00+06:30,AHU-04,Baggage Claim,running,25.79,23.50,62.6,12.00,26.15,69.6,62.6,13992,87.4,95.9,25.2,21.4,209.3,512,15.0,131,GOOD,online,0
2026-07-12T11:00:00+06:30,AHU-05,VIP Lounge,running,24.30,22.00,62.2,12.07,24.77,69.2,62.2,7012,87.7,96.2,25.2,21.4,214.6,478,13.4,70,GOOD,online,0
2026-07-12T11:00:00+06:30,AHU-06,Immigration Hall,running,25.45,23.00,62.8,11.93,25.94,69.8,62.8,13500,90.0,100.0,25.2,21.4,222.5,512,14.8,131,GOOD,online,0
2026-07-12T11:10:00+06:30,AHU-01,Check-in Hall,running,25.31,23.00,62.2,12.04,25.81,69.2,62.2,15843,88.0,96.8,25.2,21.4,195.0,537,15.8,176,GOOD,online,0
2026-07-12T11:10:00+06:30,AHU-02,Departure Hall,running,24.73,22.50,63.0,12.36,24.99,70.0,63.0,17330,86.6,94.6,25.2,21.4,198.3,546,16.4,193,GOOD,online,0
2026-07-12T11:10:00+06:30,AHU-03,Arrival Hall,running,25.50,23.00,60.1,11.82,25.88,67.1,60.1,17550,90.0,100.0,25.2,21.4,207.5,523,15.6,151,GOOD,online,0
2026-07-12T11:10:00+06:30,AHU-04,Baggage Claim,running,25.75,23.50,61.1,12.31,26.20,68.1,61.1,13922,87.0,95.2,25.2,21.4,208.8,509,15.0,126,GOOD,online,0
2026-07-12T11:10:00+06:30,AHU-05,VIP Lounge,running,24.35,22.00,62.5,12.14,24.69,69.5,62.5,7089,88.6,97.8,25.2,21.4,215.8,477,16.0,67,GOOD,online,0
2026-07-12T11:10:00+06:30,AHU-06,Immigration Hall,running,25.41,23.00,61.0,12.16,25.89,68.0,61.0,13432,89.5,99.3,25.2,21.4,221.9,509,17.3,126,GOOD,online,0
2026-07-12T11:20:00+06:30,AHU-01,Check-in Hall,running,25.48,23.00,60.9,11.81,25.97,67.9,60.9,16200,90.0,100.0,25.2,21.4,197.5,533,13.8,169,GOOD,online,0
2026-07-12T11:20:00+06:30,AHU-02,Departure Hall,running,24.99,22.50,60.5,11.83,25.46,67.5,60.5,18000,90.0,100.0,25.2,21.4,202.5,542,14.7,185,GOOD,online,0
2026-07-12T11:20:00+06:30,AHU-03,Arrival Hall,running,25.50,23.00,61.1,11.90,25.63,68.1,61.1,17550,90.0,100.0,25.1,21.4,207.5,520,16.9,145,GOOD,online,0
2026-07-12T11:20:00+06:30,AHU-04,Baggage Claim,running,25.86,23.50,62.4,12.15,26.04,69.4,62.4,14231,88.9,98.3,25.2,21.4,211.2,507,17.4,121,GOOD,online,0
2026-07-12T11:20:00+06:30,AHU-05,VIP Lounge,running,24.52,22.00,60.6,11.81,24.80,67.6,60.6,7200,90.0,100.0,25.2,21.4,217.5,475,17.5,64,GOOD,online,0
2026-07-12T11:20:00+06:30,AHU-06,Immigration Hall,running,25.54,23.00,60.4,12.04,25.90,67.4,60.4,13500,90.0,100.0,25.2,21.4,222.5,507,14.4,121,GOOD,online,0
2026-07-12T11:30:00+06:30,AHU-01,Check-in Hall,running,25.43,23.00,60.2,11.87,25.80,67.2,60.2,16200,90.0,100.0,25.2,21.4,197.5,529,16.5,162,GOOD,online,0
2026-07-12T11:30:00+06:30,AHU-02,Departure Hall,running,24.89,22.50,60.2,12.17,25.05,67.2,60.2,17944,89.7,99.5,25.2,21.4,202.1,537,17.4,177,GOOD,online,0
2026-07-12T11:30:00+06:30,AHU-03,Arrival Hall,running,25.25,23.00,61.3,12.04,25.46,68.3,61.3,17050,87.4,95.9,25.1,21.4,204.3,516,15.1,139,GOOD,online,0
2026-07-12T11:30:00+06:30,AHU-04,Baggage Claim,running,26.01,23.50,63.8,12.10,26.29,70.8,63.8,14400,90.0,100.0,25.1,21.4,212.5,504,16.6,116,GOOD,online,0
2026-07-12T11:30:00+06:30,AHU-05,VIP Lounge,running,24.50,22.00,62.0,12.00,24.75,69.0,62.0,7200,90.0,100.0,25.2,21.4,217.5,474,15.6,62,GOOD,online,0
2026-07-12T11:30:00+06:30,AHU-06,Immigration Hall,running,25.28,23.00,61.8,12.00,25.39,68.8,61.8,13185,87.9,96.6,25.2,21.4,219.9,504,14.9,116,GOOD,online,0
2026-07-12T11:40:00+06:30,AHU-01,Check-in Hall,running,25.37,23.00,61.3,11.99,25.83,68.3,61.3,16125,89.6,99.3,25.2,21.4,197.0,525,16.3,155,GOOD,online,0
2026-07-12T11:40:00+06:30,AHU-02,Departure Hall,running,25.07,22.50,60.3,12.07,25.53,67.3,60.3,18000,90.0,100.0,25.2,21.4,202.5,533,17.6,169,GOOD,online,0
2026-07-12T11:40:00+06:30,AHU-03,Arrival Hall,running,25.37,23.00,62.8,11.99,25.51,69.8,62.8,17452,89.5,99.2,25.1,21.4,206.9,513,15.7,132,GOOD,online,0
2026-07-12T11:40:00+06:30,AHU-04,Baggage Claim,running,25.79,23.50,61.7,12.21,26.00,68.7,61.7,14126,88.3,97.2,25.1,21.4,210.4,500,17.4,110,GOOD,online,0
2026-07-12T11:40:00+06:30,AHU-05,VIP Lounge,running,24.32,22.00,62.8,11.99,24.55,69.8,62.8,7102,88.8,98.0,25.1,21.4,216.0,472,16.4,59,GOOD,online,0
2026-07-12T11:40:00+06:30,AHU-06,Immigration Hall,running,25.58,23.00,63.0,12.10,25.94,70.0,63.0,13500,90.0,100.0,25.1,21.4,222.5,500,14.0,110,GOOD,online,0
2026-07-12T11:50:00+06:30,AHU-01,Check-in Hall,running,25.47,23.00,62.1,11.90,25.65,69.1,62.1,16200,90.0,100.0,25.2,21.4,197.5,521,17.0,148,GOOD,online,0
2026-07-12T11:50:00+06:30,AHU-02,Departure Hall,running,24.98,22.50,64.1,11.97,25.08,71.1,64.1,18000,90.0,100.0,25.2,21.4,202.5,529,14.8,162,GOOD,online,0
2026-07-12T11:50:00+06:30,AHU-03,Arrival Hall,running,25.65,23.00,62.3,12.13,26.10,69.3,62.3,17550,90.0,100.0,25.1,21.4,207.5,510,15.1,127,GOOD,online,0
2026-07-12T11:50:00+06:30,AHU-04,Baggage Claim,running,26.03,23.50,60.6,11.84,26.32,67.6,60.6,14400,90.0,100.0,25.1,21.4,212.5,498,17.3,105,GOOD,online,0
2026-07-12T11:50:00+06:30,AHU-05,VIP Lounge,running,24.67,22.00,60.7,11.98,25.15,67.7,60.7,7200,90.0,100.0,25.1,21.4,217.5,471,15.7,56,GOOD,online,0
2026-07-12T11:50:00+06:30,AHU-06,Immigration Hall,running,25.32,23.00,62.0,12.12,25.73,69.0,62.0,13331,88.9,98.2,25.1,21.4,221.1,498,15.8,105,GOOD,online,0
2026-07-12T12:00:00+06:30,AHU-01,Check-in Hall,running,25.56,23.00,62.3,12.07,25.80,69.3,62.3,16200,90.0,100.0,25.2,21.4,197.5,518,16.0,141,GOOD,online,0
2026-07-12T12:00:00+06:30,AHU-02,Departure Hall,running,25.18,22.50,60.7,12.20,25.30,67.7,60.7,18000,90.0,100.0,25.2,21.4,202.5,525,16.7,155,GOOD,online,0
2026-07-12T12:00:00+06:30,AHU-03,Arrival Hall,running,25.57,23.00,61.1,11.94,25.82,68.1,61.1,17550,90.0,100.0,25.1,21.4,207.5,507,14.5,121,GOOD,online,0
2026-07-12T12:00:00+06:30,AHU-04,Baggage Claim,running,25.97,23.50,61.5,11.89,26.39,68.5,61.5,14400,90.0,100.0,25.1,21.4,212.5,496,17.2,101,GOOD,online,0
2026-07-12T12:00:00+06:30,AHU-05,VIP Lounge,running,24.54,22.00,62.9,11.97,24.99,69.9,62.9,7200,90.0,100.0,25.1,21.4,217.5,470,14.4,54,GOOD,online,0
2026-07-12T12:00:00+06:30,AHU-06,Immigration Hall,running,25.67,23.00,60.9,12.07,25.80,67.9,60.9,13500,90.0,100.0,25.1,21.4,222.5,496,14.8,101,GOOD,online,0
2026-07-12T12:10:00+06:30,AHU-01,Check-in Hall,running,25.57,23.00,62.5,11.93,25.81,69.5,62.5,16200,90.0,100.0,25.1,21.4,197.5,514,15.5,135,GOOD,online,0
2026-07-12T12:10:00+06:30,AHU-02,Departure Hall,running,25.07,22.50,60.5,12.08,25.22,67.5,60.5,18000,90.0,100.0,25.1,21.4,202.5,521,14.8,148,GOOD,online,0
2026-07-12T12:10:00+06:30,AHU-03,Arrival Hall,running,25.67,23.00,64.4,11.98,26.01,71.4,64.4,17550,90.0,100.0,25.1,21.4,207.5,504,14.7,116,GOOD,online,0
2026-07-12T12:10:00+06:30,AHU-04,Baggage Claim,running,26.11,23.50,61.9,11.85,26.25,68.9,61.9,14400,90.0,100.0,25.1,21.4,212.5,493,14.4,96,GOOD,online,0
2026-07-12T12:10:00+06:30,AHU-05,VIP Lounge,running,24.63,22.00,63.3,12.11,24.74,70.3,63.3,7200,90.0,100.0,25.1,21.4,217.5,468,16.6,51,GOOD,online,0
2026-07-12T12:10:00+06:30,AHU-06,Immigration Hall,running,25.62,23.00,63.7,11.99,25.83,70.7,63.7,13500,90.0,100.0,25.1,21.4,222.5,493,17.1,96,GOOD,online,0
2026-07-12T12:20:00+06:30,AHU-01,Check-in Hall,running,25.47,23.00,61.8,12.15,25.70,68.8,61.8,16200,90.0,100.0,25.1,21.4,197.5,512,18.0,130,GOOD,online,0
2026-07-12T12:20:00+06:30,AHU-02,Departure Hall,running,25.00,22.50,64.0,12.12,25.35,71.0,64.0,18000,90.0,100.0,25.1,21.4,202.5,518,15.2,142,GOOD,online,0
2026-07-12T12:20:00+06:30,AHU-03,Arrival Hall,running,25.62,23.00,63.7,12.04,26.05,70.7,63.7,17550,90.0,100.0,25.1,21.3,207.5,501,18.1,111,GOOD,online,0
2026-07-12T12:20:00+06:30,AHU-04,Baggage Claim,running,26.12,23.50,64.5,12.16,26.24,71.5,64.5,14400,90.0,100.0,25.1,21.3,212.5,491,17.7,93,GOOD,online,0
2026-07-12T12:20:00+06:30,AHU-05,VIP Lounge,running,24.71,22.00,63.0,11.98,24.95,70.0,63.0,7200,90.0,100.0,25.1,21.4,217.5,467,17.9,49,GOOD,online,0
2026-07-12T12:20:00+06:30,AHU-06,Immigration Hall,running,25.61,23.00,63.2,11.90,26.10,70.2,63.2,13500,90.0,100.0,25.1,21.4,222.5,491,15.3,93,GOOD,online,0
2026-07-12T12:30:00+06:30,AHU-01,Check-in Hall,running,25.43,23.00,64.6,12.07,25.81,71.6,64.6,16200,90.0,100.0,25.1,21.4,197.5,509,16.3,125,GOOD,online,0
2026-07-12T12:30:00+06:30,AHU-02,Departure Hall,running,24.99,22.50,60.9,12.01,25.47,67.9,60.9,18000,90.0,100.0,25.1,21.4,202.5,515,17.9,137,GOOD,online,0
2026-07-12T12:30:00+06:30,AHU-03,Arrival Hall,running,25.42,23.00,61.6,12.00,25.58,68.6,61.6,17550,90.0,100.0,25.1,21.3,207.5,499,14.8,107,GOOD,online,0
2026-07-12T12:30:00+06:30,AHU-04,Baggage Claim,running,26.08,23.50,64.4,12.08,26.33,71.4,64.4,14400,90.0,100.0,25.1,21.3,212.5,489,16.1,89,GOOD,online,0
2026-07-12T12:30:00+06:30,AHU-05,VIP Lounge,running,24.49,22.00,60.9,11.92,24.63,67.9,60.9,7200,90.0,100.0,25.1,21.4,217.5,466,14.7,48,GOOD,online,0
2026-07-12T12:30:00+06:30,AHU-06,Immigration Hall,running,25.74,23.00,62.0,11.83,26.16,69.0,62.0,13500,90.0,100.0,25.1,21.4,222.5,489,16.2,89,GOOD,online,0
2026-07-12T12:40:00+06:30,AHU-01,Check-in Hall,running,25.79,23.00,63.6,12.04,26.28,70.6,63.6,16200,90.0,100.0,25.1,21.4,197.5,507,15.6,121,GOOD,online,0
2026-07-12T12:40:00+06:30,AHU-02,Departure Hall,running,25.01,22.50,62.1,11.83,25.16,69.1,62.1,18000,90.0,100.0,25.1,21.4,202.5,513,14.8,133,GOOD,online,0
2026-07-12T12:40:00+06:30,AHU-03,Arrival Hall,running,25.79,23.00,63.4,12.02,26.22,70.4,63.4,17550,90.0,100.0,25.1,21.3,207.5,497,17.7,104,GOOD,online,0
2026-07-12T12:40:00+06:30,AHU-04,Baggage Claim,running,26.24,23.50,62.1,11.96,26.67,69.1,62.1,14400,90.0,100.0,25.1,21.3,212.5,488,15.4,87,GOOD,online,0
2026-07-12T12:40:00+06:30,AHU-05,VIP Lounge,running,24.53,22.00,63.9,12.01,24.93,70.9,63.9,7200,90.0,100.0,25.1,21.3,217.5,465,15.6,46,GOOD,online,0
2026-07-12T12:40:00+06:30,AHU-06,Immigration Hall,running,25.76,23.00,64.0,12.14,26.14,71.0,64.0,13500,90.0,100.0,25.1,21.3,222.5,488,16.6,87,GOOD,online,0
2026-07-12T12:50:00+06:30,AHU-01,Check-in Hall,running,25.69,23.00,61.7,11.91,25.89,68.7,61.7,16200,90.0,100.0,25.1,21.4,197.5,505,16.0,119,GOOD,online,0
2026-07-12T12:50:00+06:30,AHU-02,Departure Hall,running,25.22,22.50,62.0,11.85,25.38,69.0,62.0,18000,90.0,100.0,25.1,21.4,202.5,512,16.5,130,GOOD,online,0
2026-07-12T12:50:00+06:30,AHU-03,Arrival Hall,running,25.60,23.00,63.2,11.98,25.84,70.2,63.2,17550,90.0,100.0,25.1,21.3,207.5,496,18.6,102,GOOD,online,0
2026-07-12T12:50:00+06:30,AHU-04,Baggage Claim,running,26.01,23.50,62.5,12.00,26.40,69.5,62.5,14400,90.0,100.0,25.1,21.3,212.5,487,18.5,85,GOOD,online,0
2026-07-12T12:50:00+06:30,AHU-05,VIP Lounge,running,24.73,22.00,64.3,11.85,24.92,71.3,64.3,7200,90.0,100.0,25.1,21.3,217.5,465,17.5,45,GOOD,online,0
2026-07-12T12:50:00+06:30,AHU-06,Immigration Hall,running,25.46,23.00,61.9,11.84,25.76,68.9,61.9,13500,90.0,100.0,25.1,21.3,222.5,487,15.6,85,GOOD,online,0
2026-07-12T13:00:00+06:30,AHU-01,Check-in Hall,running,25.80,23.00,63.1,12.09,26.25,70.1,63.1,16200,90.0,100.0,25.1,21.4,197.5,504,17.3,117,GOOD,online,0
2026-07-12T13:00:00+06:30,AHU-02,Departure Hall,running,25.32,22.50,62.9,11.92,25.62,69.9,62.9,18000,90.0,100.0,25.1,21.4,202.5,510,15.2,128,GOOD,online,0
2026-07-12T13:00:00+06:30,AHU-03,Arrival Hall,running,25.49,23.00,64.3,11.87,25.87,71.3,64.3,17550,90.0,100.0,25.1,21.3,207.5,495,18.3,100,GOOD,online,0
2026-07-12T13:00:00+06:30,AHU-04,Baggage Claim,running,26.18,23.50,64.8,11.81,26.59,71.8,64.8,14400,90.0,100.0,25.1,21.3,212.5,486,15.4,84,GOOD,online,0
2026-07-12T13:00:00+06:30,AHU-05,VIP Lounge,running,24.73,22.00,62.7,12.11,24.93,69.7,62.7,7200,90.0,100.0,25.1,21.3,217.5,465,18.7,45,GOOD,online,0
2026-07-12T13:00:00+06:30,AHU-06,Immigration Hall,running,25.52,23.00,63.5,11.88,25.65,70.5,63.5,13500,90.0,100.0,25.1,21.3,222.5,486,18.5,84,GOOD,online,0
2026-07-12T13:10:00+06:30,AHU-01,Check-in Hall,running,25.69,23.00,62.5,12.01,25.98,69.5,62.5,16200,90.0,100.0,25.1,21.4,197.5,504,17.7,117,GOOD,online,0
2026-07-12T13:10:00+06:30,AHU-02,Departure Hall,running,25.06,22.50,61.7,12.03,25.23,68.7,61.7,18000,90.0,100.0,25.1,21.4,202.5,510,16.1,128,GOOD,online,0
2026-07-12T13:10:00+06:30,AHU-03,Arrival Hall,running,25.76,23.00,62.9,12.08,25.97,69.9,62.9,17550,90.0,100.0,25.1,21.3,207.5,495,18.1,100,GOOD,online,0
2026-07-12T13:10:00+06:30,AHU-04,Baggage Claim,running,26.19,23.50,61.6,12.16,26.29,68.6,61.6,14400,90.0,100.0,25.1,21.3,212.5,486,17.0,83,GOOD,online,0
2026-07-12T13:10:00+06:30,AHU-05,VIP Lounge,running,24.55,22.00,64.5,12.00,24.74,71.5,64.5,7200,90.0,100.0,25.1,21.3,217.5,464,16.2,44,GOOD,online,0
2026-07-12T13:10:00+06:30,AHU-06,Immigration Hall,running,25.75,23.00,61.1,11.88,26.15,68.1,61.1,13500,90.0,100.0,25.1,21.3,222.5,486,16.4,83,GOOD,online,0
2026-07-12T13:20:00+06:30,AHU-01,Check-in Hall,running,25.55,23.00,63.4,12.17,25.82,70.4,63.4,16200,90.0,100.0,25.1,21.4,197.5,504,18.2,117,GOOD,online,0
2026-07-12T13:20:00+06:30,AHU-02,Departure Hall,running,24.98,22.50,62.9,12.03,25.18,69.9,62.9,18000,90.0,100.0,25.1,21.4,202.5,510,14.9,128,GOOD,online,0
2026-07-12T13:20:00+06:30,AHU-03,Arrival Hall,running,25.55,23.00,61.1,12.04,25.69,68.1,61.1,17550,90.0,100.0,25.1,21.3,207.5,495,15.3,100,GOOD,online,0
2026-07-12T13:20:00+06:30,AHU-04,Baggage Claim,running,26.28,23.50,63.3,11.86,26.65,70.3,63.3,14400,90.0,100.0,25.1,21.3,212.5,486,17.8,84,GOOD,online,0
2026-07-12T13:20:00+06:30,AHU-05,VIP Lounge,running,24.63,22.00,62.9,11.85,24.78,69.9,62.9,7200,90.0,100.0,25.1,21.3,217.5,465,17.4,45,GOOD,online,0
2026-07-12T13:20:00+06:30,AHU-06,Immigration Hall,running,25.53,23.00,64.4,11.97,25.95,71.4,64.4,13500,90.0,100.0,25.1,21.3,222.5,486,16.0,84,GOOD,online,0
2026-07-12T13:30:00+06:30,AHU-01,Check-in Hall,running,25.69,23.00,64.6,12.06,25.95,71.6,64.6,16200,90.0,100.0,25.1,21.4,197.5,505,15.1,119,GOOD,online,0
2026-07-12T13:30:00+06:30,AHU-02,Departure Hall,running,25.21,22.50,61.7,12.09,25.43,68.7,61.7,18000,90.0,100.0,25.1,21.4,202.5,512,16.6,130,GOOD,online,0
2026-07-12T13:30:00+06:30,AHU-03,Arrival Hall,running,25.61,23.00,63.5,12.13,26.04,70.5,63.5,17550,90.0,100.0,25.1,21.3,207.5,496,17.9,102,GOOD,online,0
2026-07-12T13:30:00+06:30,AHU-04,Baggage Claim,running,26.08,23.50,63.8,12.12,26.47,70.8,63.8,14400,90.0,100.0,25.1,21.3,212.5,487,17.0,85,GOOD,online,0
2026-07-12T13:30:00+06:30,AHU-05,VIP Lounge,running,24.69,22.00,61.2,12.02,24.92,68.2,61.2,7200,90.0,100.0,25.1,21.3,217.5,465,18.9,45,GOOD,online,0
2026-07-12T13:30:00+06:30,AHU-06,Immigration Hall,running,25.52,23.00,63.8,12.17,25.71,70.8,63.8,13500,90.0,100.0,25.1,21.3,222.5,487,17.0,85,GOOD,online,0
2026-07-12T13:40:00+06:30,AHU-01,Check-in Hall,running,25.76,23.00,64.0,12.13,26.19,71.0,64.0,16200,90.0,100.0,25.1,21.4,197.5,507,15.9,122,GOOD,online,0
2026-07-12T13:40:00+06:30,AHU-02,Departure Hall,running,25.09,22.50,63.4,11.84,25.55,70.4,63.4,18000,90.0,100.0,25.1,21.4,202.5,514,16.6,134,GOOD,online,0
2026-07-12T13:40:00+06:30,AHU-03,Arrival Hall,running,25.52,23.00,62.4,11.87,25.64,69.4,62.4,17550,90.0,100.0,25.1,21.3,207.5,498,16.3,105,GOOD,online,0
2026-07-12T13:40:00+06:30,AHU-04,Baggage Claim,running,25.91,23.50,63.4,11.81,26.24,70.4,63.4,14400,90.0,100.0,25.1,21.3,212.5,488,16.5,87,GOOD,online,0
2026-07-12T13:40:00+06:30,AHU-05,VIP Lounge,running,24.73,22.00,61.0,12.19,24.92,68.0,61.0,7200,90.0,100.0,25.1,21.3,217.5,466,16.4,47,GOOD,online,0
2026-07-12T13:40:00+06:30,AHU-06,Immigration Hall,running,25.74,23.00,61.6,11.97,26.05,68.6,61.6,13500,90.0,100.0,25.1,21.3,222.5,488,18.2,87,GOOD,online,0
2026-07-12T13:50:00+06:30,AHU-01,Check-in Hall,running,25.58,23.00,64.6,12.00,25.96,71.6,64.6,16200,90.0,100.0,25.1,21.4,197.5,510,14.8,127,GOOD,online,0
2026-07-12T13:50:00+06:30,AHU-02,Departure Hall,running,25.22,22.50,64.3,11.88,25.55,71.3,64.3,18000,90.0,100.0,25.1,21.4,202.5,516,15.9,139,GOOD,online,0
2026-07-12T13:50:00+06:30,AHU-03,Arrival Hall,running,25.62,23.00,63.8,12.18,25.81,70.8,63.8,17550,90.0,100.0,25.1,21.3,207.5,500,16.4,109,GOOD,online,0
2026-07-12T13:50:00+06:30,AHU-04,Baggage Claim,running,25.89,23.50,61.3,12.06,26.01,68.3,61.3,14400,90.0,100.0,25.1,21.3,212.5,490,15.2,90,GOOD,online,0
2026-07-12T13:50:00+06:30,AHU-05,VIP Lounge,running,24.54,22.00,61.3,12.07,24.86,68.3,61.3,7200,90.0,100.0,25.1,21.4,217.5,466,15.8,48,GOOD,online,0
2026-07-12T13:50:00+06:30,AHU-06,Immigration Hall,running,25.40,23.00,62.4,12.12,25.52,69.4,62.4,13500,90.0,100.0,25.1,21.4,222.5,490,17.3,90,GOOD,online,0
2026-07-12T14:00:00+06:30,AHU-01,Check-in Hall,running,25.40,23.00,61.3,12.12,25.52,68.3,61.3,16200,90.0,100.0,25.1,21.4,197.5,513,18.1,133,GOOD,online,0
2026-07-12T14:00:00+06:30,AHU-02,Departure Hall,running,25.01,22.50,62.8,11.95,25.11,69.8,62.8,18000,90.0,100.0,25.1,21.4,202.5,520,15.0,145,GOOD,online,0
2026-07-12T14:00:00+06:30,AHU-03,Arrival Hall,running,25.40,23.00,61.9,12.04,25.68,68.9,61.9,17550,90.0,100.0,25.1,21.3,207.5,503,16.7,114,GOOD,online,0
2026-07-12T14:00:00+06:30,AHU-04,Baggage Claim,running,26.06,23.50,63.2,12.11,26.32,70.2,63.2,14400,90.0,100.0,25.1,21.4,212.5,492,17.3,95,GOOD,online,0
2026-07-12T14:00:00+06:30,AHU-05,VIP Lounge,running,24.66,22.00,63.4,12.15,24.96,70.4,63.4,7200,90.0,100.0,25.1,21.4,217.5,468,16.6,50,GOOD,online,0
2026-07-12T14:00:00+06:30,AHU-06,Immigration Hall,running,25.40,23.00,64.3,11.96,25.83,71.3,64.3,13500,90.0,100.0,25.1,21.4,222.5,492,15.4,95,GOOD,online,0
2026-07-12T14:10:00+06:30,AHU-01,Check-in Hall,running,25.56,23.00,62.5,12.11,25.90,69.5,62.5,16200,90.0,100.0,25.2,21.4,197.5,516,17.8,139,GOOD,online,0
2026-07-12T14:10:00+06:30,AHU-02,Departure Hall,running,25.14,22.50,63.8,11.98,25.29,70.8,63.8,18000,90.0,100.0,25.2,21.4,202.5,524,15.0,153,GOOD,online,0
2026-07-12T14:10:00+06:30,AHU-03,Arrival Hall,running,25.38,23.00,62.3,11.88,25.74,69.3,62.3,17550,90.0,100.0,25.1,21.4,207.5,506,17.8,120,GOOD,online,0
2026-07-12T14:10:00+06:30,AHU-04,Baggage Claim,running,26.10,23.50,62.0,12.18,26.22,69.0,62.0,14400,90.0,100.0,25.1,21.4,212.5,495,17.4,100,GOOD,online,0
2026-07-12T14:10:00+06:30,AHU-05,VIP Lounge,running,24.45,22.00,61.2,11.80,24.66,68.2,61.2,7200,90.0,100.0,25.1,21.4,217.5,469,17.8,53,GOOD,online,0
2026-07-12T14:10:00+06:30,AHU-06,Immigration Hall,running,25.67,23.00,62.4,11.98,25.90,69.4,62.4,13500,90.0,100.0,25.1,21.4,222.5,495,18.3,100,GOOD,online,0
2026-07-12T14:20:00+06:30,AHU-01,Check-in Hall,running,25.67,23.00,62.2,11.80,25.82,69.2,62.2,16200,90.0,100.0,25.2,21.4,197.5,521,16.6,148,GOOD,online,0
2026-07-12T14:20:00+06:30,AHU-02,Departure Hall,running,25.05,22.50,61.2,12.13,25.52,68.2,61.2,18000,90.0,100.0,25.2,21.4,202.5,529,17.5,162,GOOD,online,0
2026-07-12T14:20:00+06:30,AHU-03,Arrival Hall,running,25.66,23.00,61.3,11.97,25.92,68.3,61.3,17550,90.0,100.0,25.1,21.4,207.5,510,16.0,127,GOOD,online,0
2026-07-12T14:20:00+06:30,AHU-04,Baggage Claim,running,26.14,23.50,62.8,11.94,26.44,69.8,62.8,14400,90.0,100.0,25.1,21.4,212.5,498,18.6,105,GOOD,online,0
2026-07-12T14:20:00+06:30,AHU-05,VIP Lounge,running,24.46,22.00,63.6,12.15,24.82,70.6,63.6,7200,90.0,100.0,25.1,21.4,217.5,471,17.3,56,GOOD,online,0
2026-07-12T14:20:00+06:30,AHU-06,Immigration Hall,running,25.36,23.00,62.5,12.00,25.68,69.5,62.5,13500,90.0,100.0,25.1,21.4,222.5,498,16.8,105,GOOD,online,0
2026-07-12T14:30:00+06:30,AHU-01,Check-in Hall,running,25.62,23.00,64.4,12.18,25.74,71.4,64.4,16200,90.0,100.0,25.2,21.4,197.5,526,18.1,157,GOOD,online,0
2026-07-12T14:30:00+06:30,AHU-02,Departure Hall,running,24.92,22.50,61.8,12.20,25.12,68.8,61.8,18000,90.0,100.0,25.2,21.4,202.5,535,15.1,172,GOOD,online,0
2026-07-12T14:30:00+06:30,AHU-03,Arrival Hall,running,25.51,23.00,63.4,12.13,25.82,70.4,63.4,17550,90.0,100.0,25.1,21.4,207.5,514,16.1,134,GOOD,online,0
2026-07-12T14:30:00+06:30,AHU-04,Baggage Claim,running,25.82,23.50,62.7,11.94,26.22,69.7,62.7,14346,89.7,99.5,25.1,21.4,212.1,502,18.4,112,GOOD,online,0
2026-07-12T14:30:00+06:30,AHU-05,VIP Lounge,running,24.42,22.00,60.8,11.93,24.59,67.8,60.8,7200,90.0,100.0,25.1,21.4,217.5,473,14.6,60,GOOD,online,0
2026-07-12T14:30:00+06:30,AHU-06,Immigration Hall,running,25.55,23.00,63.8,11.85,25.82,70.8,63.8,13500,90.0,100.0,25.1,21.4,222.5,502,16.0,112,GOOD,online,0
2026-07-12T14:40:00+06:30,AHU-01,Check-in Hall,running,25.45,23.00,62.8,11.98,25.91,69.8,62.8,16200,90.0,100.0,25.2,21.4,197.5,532,16.6,167,GOOD,online,0
2026-07-12T14:40:00+06:30,AHU-02,Departure Hall,running,25.08,22.50,61.7,11.92,25.34,68.7,61.7,18000,90.0,100.0,25.2,21.4,202.5,541,18.3,183,GOOD,online,0
2026-07-12T14:40:00+06:30,AHU-03,Arrival Hall,running,25.31,23.00,63.1,12.05,25.80,70.1,63.1,17429,89.4,99.0,25.1,21.4,206.7,519,15.6,143,GOOD,online,0
2026-07-12T14:40:00+06:30,AHU-04,Baggage Claim,running,25.98,23.50,63.0,12.09,26.25,70.0,63.0,14400,90.0,100.0,25.1,21.4,212.5,506,18.0,120,GOOD,online,0
2026-07-12T14:40:00+06:30,AHU-05,VIP Lounge,running,24.57,22.00,63.7,11.81,24.70,70.7,63.7,7200,90.0,100.0,25.2,21.4,217.5,475,16.1,64,GOOD,online,0
2026-07-12T14:40:00+06:30,AHU-06,Immigration Hall,running,25.57,23.00,62.9,12.02,25.77,69.9,62.9,13500,90.0,100.0,25.2,21.4,222.5,506,17.4,120,GOOD,online,0
2026-07-12T14:50:00+06:30,AHU-01,Check-in Hall,running,25.54,23.00,61.1,11.82,25.78,68.1,61.1,16200,90.0,100.0,25.2,21.4,197.5,538,16.9,178,GOOD,online,0
2026-07-12T14:50:00+06:30,AHU-02,Departure Hall,running,24.75,22.50,64.0,12.27,25.18,71.0,64.0,17673,88.4,97.4,25.2,21.4,200.5,548,16.3,196,GOOD,online,0
2026-07-12T14:50:00+06:30,AHU-03,Arrival Hall,running,25.59,23.00,61.2,12.04,25.96,68.2,61.2,17550,90.0,100.0,25.2,21.4,207.5,524,16.7,153,GOOD,online,0
2026-07-12T14:50:00+06:30,AHU-04,Baggage Claim,running,25.92,23.50,63.1,12.09,26.36,70.1,63.1,14400,90.0,100.0,25.2,21.4,212.5,510,17.3,128,GOOD,online,0
2026-07-12T14:50:00+06:30,AHU-05,VIP Lounge,running,24.54,22.00,62.6,11.99,24.86,69.6,62.6,7200,90.0,100.0,25.2,21.4,217.5,477,15.5,68,GOOD,online,0
2026-07-12T14:50:00+06:30,AHU-06,Immigration Hall,running,25.57,23.00,61.9,12.02,25.86,68.9,61.9,13500,90.0,100.0,25.2,21.4,222.5,510,16.6,128,GOOD,online,0
2026-07-12T15:00:00+06:30,AHU-01,Check-in Hall,running,25.36,23.00,63.0,11.96,25.51,70.0,63.0,16200,90.0,100.0,25.2,21.4,197.5,545,17.3,191,GOOD,online,0
2026-07-12T15:00:00+06:30,AHU-02,Departure Hall,running,24.81,22.50,64.3,11.95,25.05,71.3,64.3,17863,89.3,98.9,25.2,21.4,201.6,555,16.0,209,GOOD,online,0
2026-07-12T15:00:00+06:30,AHU-03,Arrival Hall,running,25.31,23.00,62.9,12.19,25.44,69.9,62.9,17403,89.2,98.8,25.2,21.4,206.6,530,15.6,163,GOOD,online,0
2026-07-12T15:00:00+06:30,AHU-04,Baggage Claim,running,26.06,23.50,64.4,11.94,26.29,71.4,64.4,14400,90.0,100.0,25.2,21.4,212.5,515,16.7,136,GOOD,online,0
2026-07-12T15:00:00+06:30,AHU-05,VIP Lounge,running,24.56,22.00,63.9,12.11,25.01,70.9,63.9,7200,90.0,100.0,25.2,21.4,217.5,480,16.2,73,GOOD,online,0
2026-07-12T15:00:00+06:30,AHU-06,Immigration Hall,running,25.32,23.00,61.8,11.89,25.50,68.8,61.8,13421,89.5,99.1,25.2,21.4,221.8,515,16.1,136,GOOD,online,0
2026-07-12T15:10:00+06:30,AHU-01,Check-in Hall,running,25.23,23.00,61.7,12.21,25.53,68.7,61.7,15844,88.0,96.8,25.2,21.4,195.0,552,18.3,203,GOOD,online,0
2026-07-12T15:10:00+06:30,AHU-02,Departure Hall,running,24.89,22.50,63.5,12.17,25.04,70.5,63.5,18000,90.0,100.0,25.2,21.4,202.5,563,17.4,223,GOOD,online,0
2026-07-12T15:10:00+06:30,AHU-03,Arrival Hall,running,25.32,23.00,61.6,11.84,25.79,68.6,61.6,17432,89.4,99.0,25.2,21.4,206.7,536,15.7,174,GOOD,online,0
2026-07-12T15:10:00+06:30,AHU-04,Baggage Claim,running,26.03,23.50,61.6,12.04,26.26,68.6,61.6,14400,90.0,100.0,25.2,21.4,212.5,520,17.5,145,GOOD,online,0
2026-07-12T15:10:00+06:30,AHU-05,VIP Lounge,running,24.19,22.00,61.9,12.01,24.31,68.9,61.9,6980,87.3,95.6,25.2,21.4,214.1,482,16.9,77,GOOD,online,0
2026-07-12T15:10:00+06:30,AHU-06,Immigration Hall,running,25.40,23.00,64.0,12.01,25.75,71.0,64.0,13500,90.0,100.0,25.2,21.4,222.5,520,16.8,145,GOOD,online,0
2026-07-12T15:20:00+06:30,AHU-01,Check-in Hall,running,25.30,23.00,60.7,12.07,25.63,67.7,60.7,16018,89.0,98.4,25.2,21.5,196.2,559,15.1,217,GOOD,online,0
2026-07-12T15:20:00+06:30,AHU-02,Departure Hall,running,24.84,22.50,60.9,11.87,25.14,67.9,60.9,17921,89.6,99.4,25.2,21.5,202.0,570,17.9,237,GOOD,online,0
2026-07-12T15:20:00+06:30,AHU-03,Arrival Hall,running,25.40,23.00,60.9,11.98,25.89,67.9,60.9,17550,90.0,100.0,25.2,21.4,207.5,542,17.2,186,GOOD,online,0
2026-07-12T15:20:00+06:30,AHU-04,Baggage Claim,running,25.66,23.50,63.7,12.28,26.09,70.7,63.7,13871,86.7,94.7,25.2,21.4,208.4,525,14.5,155,GOOD,online,0
2026-07-12T15:20:00+06:30,AHU-05,VIP Lounge,running,24.20,22.00,62.0,12.24,24.31,69.0,62.0,6990,87.4,95.8,25.2,21.4,214.2,485,17.7,82,GOOD,online,0
2026-07-12T15:20:00+06:30,AHU-06,Immigration Hall,running,25.48,23.00,63.1,12.18,25.91,70.1,63.1,13500,90.0,100.0,25.2,21.4,222.5,525,16.2,155,GOOD,online,0
2026-07-12T15:30:00+06:30,AHU-01,Check-in Hall,running,25.12,23.00,62.4,12.08,25.50,69.4,62.4,15486,86.0,93.6,25.3,21.5,192.5,566,16.2,230,GOOD,online,0
2026-07-12T15:30:00+06:30,AHU-02,Departure Hall,running,24.69,22.50,62.6,12.00,24.83,69.6,62.6,17422,87.1,95.3,25.3,21.5,198.9,579,15.2,252,GOOD,online,0
2026-07-12T15:30:00+06:30,AHU-03,Arrival Hall,running,25.41,23.00,60.6,11.92,25.55,67.6,60.6,17550,90.0,100.0,25.2,21.4,207.5,548,18.1,197,GOOD,online,0
2026-07-12T15:30:00+06:30,AHU-04,Baggage Claim,running,25.72,23.50,63.3,12.06,25.82,70.3,63.3,14018,87.6,96.2,25.2,21.4,209.5,530,17.8,164,GOOD,online,0
2026-07-12T15:30:00+06:30,AHU-05,VIP Lounge,running,24.15,22.00,63.6,12.35,24.26,70.6,63.6,6927,86.6,94.5,25.2,21.4,213.2,488,17.3,88,GOOD,online,0
2026-07-12T15:30:00+06:30,AHU-06,Immigration Hall,running,25.43,23.00,62.9,11.83,25.78,69.9,62.9,13500,90.0,100.0,25.2,21.4,222.5,530,14.9,164,GOOD,online,0
2026-07-12T15:40:00+06:30,AHU-01,Check-in Hall,running,25.14,23.00,63.6,12.07,25.58,70.6,63.6,15541,86.3,94.1,25.3,21.5,192.9,574,17.9,243,GOOD,online,0
2026-07-12T15:40:00+06:30,AHU-02,Departure Hall,running,24.81,22.50,64.4,11.88,24.94,71.4,64.4,17800,89.0,98.4,25.3,21.5,201.3,586,17.4,266,GOOD,online,0
2026-07-12T15:40:00+06:30,AHU-03,Arrival Hall,running,25.36,23.00,63.8,12.08,25.67,70.8,63.8,17523,89.9,99.8,25.2,21.4,207.3,554,18.0,208,GOOD,online,0
2026-07-12T15:40:00+06:30,AHU-04,Baggage Claim,running,25.92,23.50,64.0,11.92,26.32,71.0,64.0,14400,90.0,100.0,25.2,21.4,212.5,536,16.9,174,GOOD,online,0
2026-07-12T15:40:00+06:30,AHU-05,VIP Lounge,running,24.15,22.00,61.8,12.26,24.58,68.8,61.8,6916,86.5,94.3,25.2,21.4,213.1,491,18.1,93,GOOD,online,0
2026-07-12T15:40:00+06:30,AHU-06,Immigration Hall,running,25.43,23.00,63.7,11.97,25.60,70.7,63.7,13500,90.0,100.0,25.2,21.4,222.5,536,14.4,174,GOOD,online,0
2026-07-12T15:50:00+06:30,AHU-01,Check-in Hall,running,25.36,23.00,63.4,11.91,25.54,70.4,63.4,16173,89.9,99.8,25.3,21.5,197.3,581,16.6,256,GOOD,online,0
2026-07-12T15:50:00+06:30,AHU-02,Departure Hall,running,24.67,22.50,61.8,12.29,25.05,68.8,61.8,17340,86.7,94.7,25.3,21.5,198.4,595,17.7,281,GOOD,online,0
2026-07-12T15:50:00+06:30,AHU-03,Arrival Hall,running,25.25,23.00,63.7,12.27,25.36,70.7,63.7,17178,88.1,96.9,25.2,21.4,205.1,561,14.6,220,GOOD,online,0
2026-07-12T15:50:00+06:30,AHU-04,Baggage Claim,running,25.85,23.50,61.0,12.17,26.23,68.0,61.0,14330,89.6,99.3,25.2,21.4,212.0,541,17.9,183,GOOD,online,0
2026-07-12T15:50:00+06:30,AHU-05,VIP Lounge,running,24.32,22.00,61.6,12.08,24.69,68.6,61.6,7126,89.1,98.5,25.2,21.5,216.3,494,16.3,98,GOOD,online,0
2026-07-12T15:50:00+06:30,AHU-06,Immigration Hall,running,25.35,23.00,62.1,11.98,25.64,69.1,62.1,13451,89.7,99.5,25.2,21.5,222.1,541,16.3,183,GOOD,online,0
2026-07-12T16:00:00+06:30,AHU-01,Check-in Hall,running,25.34,23.00,64.2,11.92,25.63,71.2,64.2,16095,89.4,99.1,25.3,21.5,196.8,588,16.5,269,GOOD,online,0
2026-07-12T16:00:00+06:30,AHU-02,Departure Hall,running,24.57,22.50,62.8,12.34,24.70,69.8,62.8,17007,85.0,92.0,25.3,21.5,196.3,602,17.6,295,GOOD,online,0
2026-07-12T16:00:00+06:30,AHU-03,Arrival Hall,running,25.29,23.00,62.0,12.28,25.39,69.0,62.0,17264,88.5,97.6,25.2,21.5,205.7,567,17.7,231,GOOD,online,0
2026-07-12T16:00:00+06:30,AHU-04,Baggage Claim,running,25.65,23.50,62.9,12.09,25.87,69.9,62.9,13827,86.4,94.2,25.2,21.5,208.0,546,15.3,192,GOOD,online,0
2026-07-12T16:00:00+06:30,AHU-05,VIP Lounge,running,24.13,22.00,64.2,12.13,24.61,71.2,64.2,6883,86.0,93.6,25.3,21.5,212.5,497,16.7,103,GOOD,online,0
2026-07-12T16:00:00+06:30,AHU-06,Immigration Hall,running,25.13,23.00,62.9,12.08,25.35,69.9,62.9,12910,86.1,93.7,25.3,21.5,217.6,546,15.0,192,GOOD,online,0
2026-07-12T16:10:00+06:30,AHU-01,Check-in Hall,running,25.19,23.00,63.0,12.00,25.57,70.0,63.0,15633,86.9,94.9,25.3,21.5,193.6,595,15.1,282,GOOD,online,0
2026-07-12T16:10:00+06:30,AHU-02,Departure Hall,running,24.66,22.50,63.9,12.30,25.13,70.9,63.9,17272,86.4,94.1,25.3,21.5,198.0,609,14.4,308,GOOD,online,0
2026-07-12T16:10:00+06:30,AHU-03,Arrival Hall,running,25.02,23.00,63.7,12.33,25.18,70.7,63.7,16417,84.2,90.6,25.2,21.5,200.2,573,14.8,241,GOOD,online,0
2026-07-12T16:10:00+06:30,AHU-04,Baggage Claim,running,25.75,23.50,64.3,12.00,26.00,71.3,64.3,14074,88.0,96.7,25.3,21.5,210.0,551,16.7,201,GOOD,online,0
2026-07-12T16:10:00+06:30,AHU-05,VIP Lounge,running,24.30,22.00,60.8,11.98,24.52,67.8,60.8,7100,88.7,98.0,25.3,21.5,215.9,499,17.6,107,GOOD,online,0
2026-07-12T16:10:00+06:30,AHU-06,Immigration Hall,running,25.17,23.00,63.8,12.05,25.44,70.8,63.8,12996,86.6,94.6,25.3,21.5,218.3,551,15.9,201,GOOD,online,0
2026-07-12T16:20:00+06:30,AHU-01,Check-in Hall,running,25.22,23.00,62.0,12.12,25.66,69.0,62.0,15717,87.3,95.7,25.3,21.5,194.1,601,16.7,293,GOOD,online,0
2026-07-12T16:20:00+06:30,AHU-02,Departure Hall,running,24.61,22.50,63.8,12.29,24.76,70.8,63.8,17122,85.6,92.9,25.3,21.5,197.0,617,17.0,321,GOOD,online,0
2026-07-12T16:20:00+06:30,AHU-03,Arrival Hall,running,25.16,23.00,63.4,12.23,25.39,70.4,63.4,16858,86.5,94.3,25.3,21.5,203.1,578,18.0,251,GOOD,online,0
2026-07-12T16:20:00+06:30,AHU-04,Baggage Claim,running,25.79,23.50,60.5,12.24,26.01,67.5,60.5,14149,88.4,97.5,25.3,21.5,210.5,555,15.6,209,GOOD,online,0
2026-07-12T16:20:00+06:30,AHU-05,VIP Lounge,running,24.10,22.00,61.8,12.26,24.60,68.8,61.8,6838,85.5,92.7,25.3,21.5,211.8,502,15.9,112,GOOD,online,0
2026-07-12T16:20:00+06:30,AHU-06,Immigration Hall,running,25.13,23.00,62.7,12.37,25.33,69.7,62.7,12887,85.9,93.4,25.3,21.5,217.4,555,16.7,209,GOOD,online,0
2026-07-12T16:30:00+06:30,AHU-01,Check-in Hall,running,25.21,23.00,64.0,12.00,25.38,71.0,64.0,15696,87.2,95.5,25.3,21.5,194.0,607,14.1,303,GOOD,online,0
2026-07-12T16:30:00+06:30,AHU-02,Departure Hall,running,24.54,22.50,60.9,12.31,25.00,67.9,60.9,16892,84.5,91.1,25.3,21.5,195.6,623,14.8,332,GOOD,online,0
2026-07-12T16:30:00+06:30,AHU-03,Arrival Hall,running,25.07,23.00,61.4,12.14,25.30,68.4,61.4,16551,84.9,91.7,25.3,21.5,201.1,583,16.4,260,GOOD,online,0
2026-07-12T16:30:00+06:30,AHU-04,Baggage Claim,running,25.67,23.50,63.9,12.22,26.08,70.9,63.9,13837,86.5,94.3,25.3,21.5,208.1,559,17.8,217,GOOD,online,0
2026-07-12T16:30:00+06:30,AHU-05,VIP Lounge,running,24.13,22.00,63.6,12.07,24.28,70.6,63.6,6861,85.8,93.2,25.3,21.5,212.2,504,15.0,116,GOOD,online,0
2026-07-12T16:30:00+06:30,AHU-06,Immigration Hall,running,25.10,23.00,63.2,12.35,25.29,70.2,63.2,12809,85.4,92.6,25.3,21.5,216.7,559,15.2,217,GOOD,online,0
2026-07-12T16:40:00+06:30,AHU-01,Check-in Hall,running,25.05,23.00,61.4,12.51,25.25,68.4,61.4,15202,84.5,91.1,25.3,21.5,190.6,612,14.3,312,GOOD,online,0
2026-07-12T16:40:00+06:30,AHU-02,Departure Hall,running,24.40,22.50,63.3,12.49,24.76,70.3,63.3,16409,82.0,87.2,25.3,21.5,192.6,628,17.6,342,GOOD,online,0
2026-07-12T16:40:00+06:30,AHU-03,Arrival Hall,running,25.01,23.00,63.5,12.25,25.26,70.5,63.5,16360,83.9,90.2,25.3,21.5,199.9,587,17.7,268,GOOD,online,0
2026-07-12T16:40:00+06:30,AHU-04,Baggage Claim,running,25.49,23.50,62.1,12.37,25.59,69.1,62.1,13368,83.6,89.6,25.3,21.5,204.4,563,16.2,223,GOOD,online,0
2026-07-12T16:40:00+06:30,AHU-05,VIP Lounge,running,24.20,22.00,61.5,12.24,24.40,68.5,61.5,6948,86.9,94.9,25.3,21.5,213.6,505,17.0,119,GOOD,online,0
2026-07-12T16:40:00+06:30,AHU-06,Immigration Hall,running,25.01,23.00,63.2,12.35,25.18,70.2,63.2,12581,83.9,90.1,25.3,21.5,214.8,563,14.1,223,GOOD,online,0
2026-07-12T16:50:00+06:30,AHU-01,Check-in Hall,running,24.93,23.00,62.7,12.39,25.25,69.7,62.7,14840,82.4,87.8,25.4,21.6,188.1,616,16.5,320,GOOD,online,0
2026-07-12T16:50:00+06:30,AHU-02,Departure Hall,running,24.44,22.50,60.2,12.35,24.86,67.2,60.2,16539,82.7,88.2,25.4,21.5,193.4,633,15.3,351,GOOD,online,0
2026-07-12T16:50:00+06:30,AHU-03,Arrival Hall,running,25.07,23.00,64.0,12.41,25.36,71.0,64.0,16522,84.7,91.5,25.3,21.5,200.9,591,17.4,274,GOOD,online,0
2026-07-12T16:50:00+06:30,AHU-04,Baggage Claim,running,25.53,23.50,62.8,12.16,25.96,69.8,62.8,13455,84.1,90.5,25.3,21.5,205.1,566,14.7,229,GOOD,online,0
2026-07-12T16:50:00+06:30,AHU-05,VIP Lounge,running,24.16,22.00,60.3,12.15,24.53,67.3,60.3,6901,86.3,94.0,25.3,21.5,212.8,507,16.0,122,GOOD,online,0
2026-07-12T16:50:00+06:30,AHU-06,Immigration Hall,running,25.07,23.00,61.7,12.14,25.25,68.7,61.7,12705,84.7,91.5,25.3,21.5,215.9,566,14.3,229,GOOD,online,0
2026-07-12T17:00:00+06:30,AHU-01,Check-in Hall,running,25.18,23.00,62.4,12.38,25.37,69.4,62.4,15549,86.4,94.2,25.4,21.6,193.0,619,15.4,326,GOOD,online,0
2026-07-12T17:00:00+06:30,AHU-02,Departure Hall,running,24.51,22.50,62.0,12.54,24.66,69.0,62.0,16737,83.7,89.8,25.4,21.6,194.6,636,17.0,357,GOOD,online,0
2026-07-12T17:00:00+06:30,AHU-03,Arrival Hall,running,24.93,23.00,60.3,12.47,25.09,67.3,60.3,16065,82.4,87.7,25.3,21.5,198.0,594,14.0,280,GOOD,online,0
2026-07-12T17:00:00+06:30,AHU-04,Baggage Claim,running,25.58,23.50,63.0,12.44,25.74,70.0,63.0,13572,84.8,91.7,25.3,21.5,206.0,568,16.7,233,GOOD,online,0
2026-07-12T17:00:00+06:30,AHU-05,VIP Lounge,running,23.89,22.00,60.2,12.47,24.35,67.2,60.2,6542,81.8,86.7,25.3,21.5,207.2,508,14.6,124,GOOD,online,0
2026-07-12T17:00:00+06:30,AHU-06,Immigration Hall,running,25.05,23.00,60.2,12.51,25.31,67.2,60.2,12654,84.4,90.9,25.3,21.5,215.5,568,16.7,233,GOOD,online,0
2026-07-12T17:10:00+06:30,AHU-01,Check-in Hall,running,24.83,23.00,63.8,12.67,25.24,70.8,63.8,14545,80.8,85.2,25.4,21.6,186.0,622,15.2,331,GOOD,online,0
2026-07-12T17:10:00+06:30,AHU-02,Departure Hall,running,24.58,22.50,62.7,12.22,24.99,69.7,62.7,16950,84.7,91.5,25.4,21.6,195.9,639,14.5,362,GOOD,online,0
2026-07-12T17:10:00+06:30,AHU-03,Arrival Hall,running,25.06,23.00,60.5,12.34,25.23,67.5,60.5,16457,84.4,91.0,25.3,21.5,200.5,596,14.1,284,GOOD,online,0
2026-07-12T17:10:00+06:30,AHU-04,Baggage Claim,running,25.37,23.50,60.1,12.40,25.66,67.1,60.1,13023,81.4,86.1,25.3,21.5,201.7,570,16.2,236,GOOD,online,0
2026-07-12T17:10:00+06:30,AHU-05,VIP Lounge,running,24.01,22.00,60.6,12.41,24.12,67.6,60.6,6690,83.6,89.7,25.3,21.5,209.5,509,16.9,126,GOOD,online,0
2026-07-12T17:10:00+06:30,AHU-06,Immigration Hall,running,25.09,23.00,63.8,12.46,25.47,70.8,63.8,12741,84.9,91.8,25.3,21.5,216.2,570,15.9,236,GOOD,online,0
2026-07-12T17:20:00+06:30,AHU-01,Check-in Hall,running,24.80,23.00,60.1,12.54,25.22,67.1,60.1,14431,80.2,84.1,25.4,21.6,185.2,623,15.0,333,GOOD,online,0
2026-07-12T17:20:00+06:30,AHU-02,Departure Hall,running,24.31,22.50,61.1,12.48,24.67,68.1,61.1,16074,80.4,84.5,25.4,21.6,190.5,641,16.2,365,GOOD,online,0
